time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7965375185012817,0.3370091021060943,0.3063319325447082,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9354874491691588,0.5463391542434692,0.5187599062919617,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8950020670890808,0.4843640327453613,0.3401009440422058,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8625834584236145,0.4332989752292633,0.4129741787910461,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.690647542476654,0.2171246409416198,0.9942014217376708,284.90008544921875,284.95001220703125,302.8914489746094,297.0826416015625,299.4712219238281,297.26739501953125,284.9021911621094,1.0,0.5918207764625549,0.5328240990638733,0.5328240990638733,1.0,1.0,-3.088738918304444,1.2061110734939575,1.8826278448104856,0.5092282891273499,0.8895660638809204,0.8895660638809204,0.0,171.74720764160156,148.0,74532.5625,0.0,2581.598388671875,1.0,278.1565246582031,282.94580078125,300.0965270996094,304.9805603027344,293.1499938964844,293.1499938964844,278.45001220703125,38479.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506463766098022,1.0,0.0,0.0,3.718018531799317,3.718043804168701,9.223938377544982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.5673828125,0.0,1629.0645751953125,1895.4371337890625,0.0,2941.324951171875,0.922580897808075,1.0,0.0,3.0,1.0,0.0
17761800,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7965375185012817,0.3370091021060943,0.3063319325447082,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9354874491691588,0.5463391542434692,0.5187599062919617,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8950020670890808,0.4843640327453613,0.3401009440422058,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8625834584236145,0.4332989752292633,0.4129741787910461,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.690647542476654,0.2171246409416198,0.9942014217376708,284.90008544921875,284.95001220703125,302.8914489746094,297.0826416015625,299.4712219238281,297.26739501953125,284.9021911621094,1.0,0.5918207764625549,0.5328240990638733,0.5328240990638733,1.0,1.0,-3.088738918304444,1.2061110734939575,1.8826278448104856,0.5092282891273499,0.8895660638809204,0.8895660638809204,0.0,171.74720764160156,148.0,74532.5625,0.0,2581.598388671875,1.0,278.1565246582031,282.94580078125,300.0965270996094,304.9805603027344,293.1499938964844,293.1499938964844,278.45001220703125,38479.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506463766098022,1.0,0.0,0.0,3.718018531799317,3.718043804168701,9.223938377544982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.5673828125,0.0,1629.0645751953125,1895.4371337890625,0.0,2941.324951171875,0.922580897808075,1.0,0.0,3.0,1.0,0.0
17761860,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8122044205665588,0.3380326628684997,0.3065463304519653,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9567062854766846,0.5488765835762024,0.5204007029533386,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9150208234786988,0.487722635269165,0.3418786227703094,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8796544075012207,0.4346812665462494,0.4135605990886688,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7047919631004333,0.2178184986114502,0.994436740875244,285.0104675292969,284.95001220703125,302.9452209472656,297.0810241699219,299.49102783203125,297.27423095703125,285.0087585449219,1.0,0.5858089327812195,0.5309178829193115,0.5309178829193115,1.0,1.0,-3.094085931777954,1.2052364349365234,1.88884961605072,0.5071061253547668,0.9909086227416992,0.9909086227416992,0.0,160.18707275390625,136.0,73972.828125,0.0,2530.91796875,1.0,278.44366455078125,283.0651550292969,300.0665588378906,304.8336486816406,293.1499938964844,293.1499938964844,278.1499938964844,33497.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446674346923828,1.0,0.0,0.0,3.8275086879730233,3.8275339603424072,9.775200169315212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12554.1142578125,0.0,1720.1318359375,1895.4371337890625,0.0,2885.3525390625,0.9432613849639891,1.0,0.0,3.0,1.0,0.0
17761920,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8122044205665588,0.3380326628684997,0.3065463304519653,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9567062854766846,0.5488765835762024,0.5204007029533386,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9150208234786988,0.487722635269165,0.3418786227703094,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8796544075012207,0.4346812665462494,0.4135605990886688,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7047919631004333,0.2178184986114502,0.994436740875244,285.0104675292969,284.95001220703125,302.9452209472656,297.0810241699219,299.49102783203125,297.27423095703125,285.0087585449219,1.0,0.5858089327812195,0.5309178829193115,0.5309178829193115,1.0,1.0,-3.094085931777954,1.2052364349365234,1.88884961605072,0.5071061253547668,0.9909086227416992,0.9909086227416992,0.0,160.18707275390625,136.0,73972.828125,0.0,2530.91796875,1.0,278.44366455078125,283.0651550292969,300.0665588378906,304.8336486816406,293.1499938964844,293.1499938964844,278.1499938964844,33497.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446674346923828,1.0,0.0,0.0,3.8275086879730233,3.8275339603424072,9.775200169315212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12554.1142578125,0.0,1720.1318359375,1895.4371337890625,0.0,2885.3525390625,0.9432613849639891,1.0,0.0,3.0,1.0,0.0
17761980,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8282768726348877,0.3381358683109283,0.3064475357532501,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9775221943855286,0.5503872632980347,0.5216452479362488,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9390386939048768,0.4900596141815185,0.3433614671230316,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8989817500114441,0.4353017508983612,0.4139173328876495,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7197062373161316,0.2181364595890045,0.99431312084198,284.900390625,284.95001220703125,302.9980163574219,297.08477783203125,299.5029296875,297.269287109375,284.90252685546875,1.0,0.5795945525169373,0.5290117263793945,0.5290117263793945,1.0,1.0,-3.097534656524658,1.2034975290298462,1.894037127494812,0.5047096014022827,0.8921616673469543,0.8921616673469543,0.0,148.837158203125,124.0,74628.4375,0.0,2477.5517578125,1.0,278.1564636230469,282.9385986328125,300.0971374511719,304.9837951660156,293.1499938964844,293.1499938964844,278.45001220703125,38438.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503900766372681,1.0,0.0,0.0,3.7282795906066895,3.728304862976074,9.27492180835543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11230.4580078125,0.0,1640.6497802734375,1895.4371337890625,0.0,2938.924560546875,0.9248314499855042,1.0,0.0,3.0,1.0,0.0
17762040,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8282768726348877,0.3381358683109283,0.3064475357532501,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9775221943855286,0.5503872632980347,0.5216452479362488,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9390386939048768,0.4900596141815185,0.3433614671230316,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8989817500114441,0.4353017508983612,0.4139173328876495,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7197062373161316,0.2181364595890045,0.99431312084198,284.900390625,284.95001220703125,302.9980163574219,297.08477783203125,299.5029296875,297.269287109375,284.90252685546875,1.0,0.5795945525169373,0.5290117263793945,0.5290117263793945,1.0,1.0,-3.097534656524658,1.2034975290298462,1.894037127494812,0.5047096014022827,0.8921616673469543,0.8921616673469543,0.0,148.837158203125,124.0,74628.4375,0.0,2477.5517578125,1.0,278.1564636230469,282.9385986328125,300.0971374511719,304.9837951660156,293.1499938964844,293.1499938964844,278.45001220703125,38438.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503900766372681,1.0,0.0,0.0,3.7282795906066895,3.728304862976074,9.27492180835543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11230.4580078125,0.0,1640.6497802734375,1895.4371337890625,0.0,2938.924560546875,0.9248314499855042,1.0,0.0,3.0,1.0,0.0
17762100,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8374005556106567,0.3386052846908569,0.3064072728157043,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9878756403923036,0.5515564680099487,0.5222498178482056,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9523270130157472,0.4916897118091583,0.3441180884838104,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9103786945343018,0.435944527387619,0.414074957370758,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.7276081442832947,0.2184505462646484,0.9940930008888244,285.0266418457031,284.95001220703125,303.0240478515625,297.0888366699219,299.5116882324219,297.27166748046875,285.029052734375,1.0,0.5763858556747437,0.5280585885047913,0.5280585885047913,1.0,1.0,-3.09904146194458,1.2025364637374878,1.8965049982070925,0.5033318400382996,0.9799010157585144,0.9799010157585144,0.0,143.02085876464844,124.0,73860.765625,0.0,2449.673095703125,1.0,278.40399169921875,283.07720947265625,300.0605163574219,304.771728515625,293.1499938964844,293.1499938964844,278.45001220703125,34228.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452605605125427,1.0,0.0,0.0,3.772972822189331,3.7729976177215576,9.498622262071876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11635.27734375,0.0,1660.632568359375,1895.4371337890625,0.0,2890.90185546875,0.9333062171936036,1.0,0.0,3.0,1.0,0.0
17762160,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8485661149024963,0.3392241895198822,0.306708425283432,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9986489415168762,0.5528841018676758,0.5231321454048157,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.96700918674469,0.4934638738632202,0.3451568484306335,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9251114130020142,0.4367464780807495,0.4145499765872955,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7369576096534729,0.2188701778650283,0.9946669936180116,285.0132141113281,284.95001220703125,303.0498046875,297.0944519042969,299.5216064453125,297.2759704589844,285.01153564453125,1.0,0.5732658505439758,0.5271104574203491,0.5271104574203491,1.0,1.0,-3.102762222290039,1.2025063037872314,1.900255918502808,0.5024691224098206,0.99596905708313,0.99596905708313,0.0,136.8786163330078,127.0,74096.296875,0.0,2424.366943359375,1.0,278.4435729980469,283.0607604980469,300.0783386230469,304.8497619628906,293.1499938964844,293.1499938964844,278.1499938964844,33464.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440991640090942,1.0,0.0,0.0,3.837498664855957,3.837524175643921,9.826294444792438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12580.83984375,0.0,1732.0006103515625,1895.4371337890625,0.0,2880.03662109375,0.9456157684326172,1.0,0.0,3.0,1.0,0.0
17762220,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8553683757781982,0.3392760455608368,0.3069018125534057,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9990000128746032,0.5554252862930298,0.5136500597000122,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9760355353355408,0.4957290589809418,0.3468530774116516,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.934395968914032,0.4373289048671722,0.4152211248874664,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7428116798400879,0.2191468179225921,0.9959794282913208,284.89471435546875,284.95001220703125,303.1004943847656,297.110595703125,299.533935546875,297.27459716796875,284.8970642089844,1.0,0.5704864859580994,0.5252140760421753,0.5252140760421753,1.0,1.0,-3.0963587760925293,1.1965317726135254,1.8998268842697144,0.4980126917362213,0.8900288343429565,0.8900288343429565,0.0,133.14659118652344,130.0,74590.8671875,0.0,2392.37939453125,1.0,278.1561584472656,282.9297790527344,300.12017822265625,305.0048217773437,293.1499938964844,293.1499938964844,278.45001220703125,38709.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493020534515381,1.0,0.0,0.0,3.732851266860962,3.732876539230346,9.297681344833108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11228.6103515625,0.0,1648.043212890625,1895.4371337890625,0.0,2928.73388671875,0.9259605407714844,1.0,0.0,3.0,1.0,0.0
17762280,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8553683757781982,0.3392760455608368,0.3069018125534057,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9990000128746032,0.5554252862930298,0.5136500597000122,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9760355353355408,0.4957290589809418,0.3468530774116516,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.934395968914032,0.4373289048671722,0.4152211248874664,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7428116798400879,0.2191468179225921,0.9959794282913208,284.89471435546875,284.95001220703125,303.1004943847656,297.110595703125,299.533935546875,297.27459716796875,284.8970642089844,1.0,0.5704864859580994,0.5252140760421753,0.5252140760421753,1.0,1.0,-3.0963587760925293,1.1965317726135254,1.8998268842697144,0.4980126917362213,0.8900288343429565,0.8900288343429565,0.0,133.14659118652344,130.0,74590.8671875,0.0,2392.37939453125,1.0,278.1561584472656,282.9297790527344,300.12017822265625,305.0048217773437,293.1499938964844,293.1499938964844,278.45001220703125,38709.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493020534515381,1.0,0.0,0.0,3.732851266860962,3.732876539230346,9.297681344833108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11228.6103515625,0.0,1648.043212890625,1895.4371337890625,0.0,2928.73388671875,0.9259605407714844,1.0,0.0,3.0,1.0,0.0
17762340,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8589174747467041,0.3402661383152008,0.3074796795845032,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.5598704814910889,0.508150041103363,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9809457063674928,0.4990328848361969,0.3488911390304565,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9391434192657472,0.4387008547782898,0.4162099957466125,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7458173036575317,0.2198034971952438,0.9980138540267944,285.0082702636719,284.95001220703125,303.1499938964844,297.1337280273437,299.55584716796875,297.2890014648437,285.0067138671875,1.0,0.5697267055511475,0.5233177542686462,0.5233177542686462,1.0,1.0,-3.096400022506714,1.1932971477508545,1.90310287475586,0.4945602416992187,0.9911636114120485,0.9911636114120485,0.0,131.63375854492188,133.0,73971.0546875,0.0,2384.580810546875,1.0,278.443603515625,283.05438232421875,300.1135559082031,304.8752136230469,293.1499938964844,293.1499938964844,278.1499938964844,33645.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421124815940857,1.0,0.0,0.0,3.836066007614136,3.8360915184021,9.818958233154262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12570.6416015625,0.0,1731.6851806640625,1895.4371337890625,0.0,2861.45849609375,0.9453632831573486,1.0,0.0,3.0,1.0,0.0
17762400,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8589174747467041,0.3402661383152008,0.3074796795845032,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.5598704814910889,0.508150041103363,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9809457063674928,0.4990328848361969,0.3488911390304565,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9391434192657472,0.4387008547782898,0.4162099957466125,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7458173036575317,0.2198034971952438,0.9980138540267944,285.0082702636719,284.95001220703125,303.1499938964844,297.1337280273437,299.55584716796875,297.2890014648437,285.0067138671875,1.0,0.5697267055511475,0.5233177542686462,0.5233177542686462,1.0,1.0,-3.096400022506714,1.1932971477508545,1.90310287475586,0.4945602416992187,0.9911636114120485,0.9911636114120485,0.0,131.63375854492188,133.0,73971.0546875,0.0,2384.580810546875,1.0,278.443603515625,283.05438232421875,300.1135559082031,304.8752136230469,293.1499938964844,293.1499938964844,278.1499938964844,33645.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421124815940857,1.0,0.0,0.0,3.836066007614136,3.8360915184021,9.818958233154262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12570.6416015625,0.0,1731.6851806640625,1895.4371337890625,0.0,2861.45849609375,0.9453632831573486,1.0,0.0,3.0,1.0,0.0
17762460,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8594931364059448,0.3403088748455047,0.3077537715435028,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.5632683634757996,0.5075678825378418,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9827096462249756,0.501272976398468,0.3506413698196411,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9402251243591307,0.4392885267734527,0.416984885931015,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7465001940727234,0.2200602442026138,0.9997535943984984,284.9024963378906,284.95001220703125,303.1925354003906,297.15625,299.5679931640625,297.2906799316406,284.90478515625,1.0,0.5704509019851685,0.5215868353843689,0.5215868353843689,1.0,1.0,-3.101155996322632,1.1922916173934937,1.9088643789291384,0.4923934638500213,0.895007312297821,0.895007312297821,0.0,131.6628875732422,136.0,74701.8984375,0.0,2393.639892578125,1.0,278.1564025878906,282.9319763183594,300.1664428710937,305.0514831542969,293.1499938964844,293.1499938964844,278.45001220703125,38396.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473290205001831,1.0,0.0,0.0,3.736976146697998,3.737001419067383,9.318240472566686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11258.9951171875,0.0,1650.458740234375,1895.4371337890625,0.0,2910.26025390625,0.926788330078125,1.0,0.0,3.0,1.0,0.0
17762520,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8594931364059448,0.3403088748455047,0.3077537715435028,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.5632683634757996,0.5075678825378418,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9827096462249756,0.501272976398468,0.3506413698196411,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9402251243591307,0.4392885267734527,0.416984885931015,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7465001940727234,0.2200602442026138,0.9997535943984984,284.9024963378906,284.95001220703125,303.1925354003906,297.15625,299.5679931640625,297.2906799316406,284.90478515625,1.0,0.5704509019851685,0.5215868353843689,0.5215868353843689,1.0,1.0,-3.101155996322632,1.1922916173934937,1.9088643789291384,0.4923934638500213,0.895007312297821,0.895007312297821,0.0,131.6628875732422,136.0,74701.8984375,0.0,2393.639892578125,1.0,278.1564025878906,282.9319763183594,300.1664428710937,305.0514831542969,293.1499938964844,293.1499938964844,278.45001220703125,38396.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473290205001831,1.0,0.0,0.0,3.736976146697998,3.737001419067383,9.318240472566686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11258.9951171875,0.0,1650.458740234375,1895.4371337890625,0.0,2910.26025390625,0.926788330078125,1.0,0.0,3.0,1.0,0.0
17762580,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8592842221260071,0.3413119614124298,0.3084186315536499,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9990000128746032,0.5668753385543823,0.5090404748916626,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9835718870162964,0.5045640468597412,0.3527306020259857,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9401214718818665,0.4406842589378357,0.4180741012096405,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7463667392730713,0.2206995040178299,1.002089262008667,285.0184936523437,284.95001220703125,303.2228698730469,297.1704406738281,299.5803527832031,297.2999267578125,285.0169372558594,1.0,0.5722000598907471,0.5198559761047363,0.5198559761047363,1.0,1.0,-3.110347509384156,1.1931395530700684,1.9172078371047967,0.4910083711147308,1.0,1.0,0.0,132.42715454101562,139.0,74267.578125,0.0,2414.96240234375,1.0,278.4437866210937,283.0564880371094,300.156982421875,304.9380798339844,293.1499938964844,293.1499938964844,278.1499938964844,33407.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415711522102356,1.0,0.0,0.0,3.849855422973633,3.8498809337615967,9.889677130558994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12639.052734375,0.0,1746.63232421875,1895.4371337890625,0.0,2856.398193359375,0.948265790939331,1.0,0.0,3.0,1.0,0.0
17762640,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8592842221260071,0.3413119614124298,0.3084186315536499,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9990000128746032,0.5668753385543823,0.5090404748916626,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9835718870162964,0.5045640468597412,0.3527306020259857,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9401214718818665,0.4406842589378357,0.4180741012096405,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7463667392730713,0.2206995040178299,1.002089262008667,285.0184936523437,284.95001220703125,303.2228698730469,297.1704406738281,299.5803527832031,297.2999267578125,285.0169372558594,1.0,0.5722000598907471,0.5198559761047363,0.5198559761047363,1.0,1.0,-3.110347509384156,1.1931395530700684,1.9172078371047967,0.4910083711147308,1.0,1.0,0.0,132.42715454101562,139.0,74267.578125,0.0,2414.96240234375,1.0,278.4437866210937,283.0564880371094,300.156982421875,304.9380798339844,293.1499938964844,293.1499938964844,278.1499938964844,33407.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415711522102356,1.0,0.0,0.0,3.849855422973633,3.8498809337615967,9.889677130558994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12639.052734375,0.0,1746.63232421875,1895.4371337890625,0.0,2856.398193359375,0.948265790939331,1.0,0.0,3.0,1.0,0.0
17762700,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8587426543235779,0.3413995504379272,0.3087628483772278,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.5681135654449463,0.5105867385864258,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9835436940193176,0.5057242512702942,0.3537666797637939,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9395354986190796,0.4410551786422729,0.4186614751815796,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7459675073623657,0.2208595424890518,1.0034375190734863,284.8776550292969,284.95001220703125,303.23370361328125,297.174560546875,299.5811462402344,297.29852294921875,284.873779296875,1.0,0.5733871459960938,0.5189905166625977,0.5189905166625977,1.0,1.0,-3.116194486618042,1.1940680742263794,1.922126293182373,0.4906007051467895,0.9106139540672302,0.9106139540672302,0.0,133.0853729248047,139.0,75347.328125,0.0,2429.493896484375,1.0,278.1932678222656,282.8959655761719,300.2039794921875,305.1799011230469,293.1499938964844,293.1499938964844,278.1499938964844,36695.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469309210777283,1.0,0.0,0.0,3.8353216648101807,3.835347652435303,9.815148587222211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.7275390625,0.0,1754.756591796875,1895.4371337890625,0.0,2906.533935546875,0.9455041289329528,1.0,0.0,3.0,1.0,0.0
17762760,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8571414947509766,0.3413155674934387,0.3087301850318908,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9990000128746032,0.5689107775688171,0.5134459733963013,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9825182557106018,0.5066676735877991,0.3544637262821197,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9377278685569764,0.4412470757961273,0.4188995361328125,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7447561025619507,0.2208942621946334,1.0038834810256958,284.9017639160156,284.95001220703125,303.2417297363281,297.17681884765625,299.57818603515625,297.2933044433594,284.9044189453125,1.0,0.574655294418335,0.5180261731147766,0.5180261731147766,1.0,1.0,-3.121253252029419,1.194488286972046,1.9267650842666624,0.4898525774478912,0.9035783410072328,0.9035783410072328,0.0,134.07269287109375,142.0,75150.6640625,0.0,2444.335205078125,1.0,278.1561279296875,282.92236328125,300.1940612792969,305.1130065917969,293.1499938964844,293.1499938964844,278.1499938964844,38145.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482222557067871,1.0,0.0,0.0,3.766435623168945,3.766461133956909,9.465735502089956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12101.7607421875,0.0,1683.17529296875,1895.4371337890625,0.0,2918.622802734375,0.9331340789794922,1.0,0.0,3.0,1.0,0.0
17762820,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.8542073965072632,0.3417357504367828,0.3090238869190216,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9990000128746032,0.57039475440979,0.5193629264831543,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.980549693107605,0.5091137290000916,0.3561026453971863,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.9342303276062012,0.442110002040863,0.4196472465991974,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.7423632144927979,0.2211584895849228,1.0051214694976809,284.94091796875,284.95001220703125,303.2498474121094,297.1758728027344,299.5718688964844,297.2872619628906,284.9419250488281,1.0,0.5775011777877808,0.5160974860191345,0.5160974860191345,1.0,1.0,-3.13307523727417,1.1959863901138306,1.93708884716034,0.4885831475257873,0.9120659828186036,0.9120659828186036,0.0,136.18385314941406,145.0,75128.71875,0.0,2478.142578125,1.0,278.1501159667969,282.9545288085937,300.1760559082031,305.0639343261719,293.1499938964844,293.1499938964844,278.1499938964844,36748.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476830124855042,1.0,0.0,0.0,3.736457109451294,3.7364821434021,9.315652960140142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12082.013671875,0.0,1637.2354736328125,1895.4371337890625,0.0,2913.574462890625,0.92536598443985,1.0,0.0,3.0,1.0,0.0
17762880,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.8542073965072632,0.3417357504367828,0.3090238869190216,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9990000128746032,0.57039475440979,0.5193629264831543,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.980549693107605,0.5091137290000916,0.3561026453971863,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.9342303276062012,0.442110002040863,0.4196472465991974,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.7423632144927979,0.2211584895849228,1.0051214694976809,284.94091796875,284.95001220703125,303.2498474121094,297.1758728027344,299.5718688964844,297.2872619628906,284.9419250488281,1.0,0.5775011777877808,0.5160974860191345,0.5160974860191345,1.0,1.0,-3.13307523727417,1.1959863901138306,1.93708884716034,0.4885831475257873,0.9120659828186036,0.9120659828186036,0.0,136.18385314941406,145.0,75128.71875,0.0,2478.142578125,1.0,278.1501159667969,282.9545288085937,300.1760559082031,305.0639343261719,293.1499938964844,293.1499938964844,278.1499938964844,36748.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476830124855042,1.0,0.0,0.0,3.736457109451294,3.7364821434021,9.315652960140142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12082.013671875,0.0,1637.2354736328125,1895.4371337890625,0.0,2913.574462890625,0.92536598443985,1.0,0.0,3.0,1.0,0.0
17762940,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8514137864112854,0.3423159718513489,0.309597909450531,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.9990000128746032,0.5715179443359375,0.5256114602088928,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.978539228439331,0.5116646885871887,0.3579204976558685,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.9307832717895508,0.4431501030921936,0.420673668384552,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.7400078773498535,0.2214985787868499,1.0069340467453003,284.9550170898437,284.95001220703125,303.2478942871094,297.1681213378906,299.56170654296875,297.2811584472656,284.9553527832031,1.0,0.5807094573974609,0.5141688585281372,0.5141688585281372,1.0,1.0,-3.1468749046325684,1.198251485824585,1.948623418807984,0.4876685440540313,0.9216229915618896,0.9216229915618896,0.0,138.4918212890625,148.0,75271.203125,0.0,2517.06201171875,1.0,278.1500244140625,282.96319580078125,300.1701354980469,305.064208984375,293.1499938964844,293.1499938964844,278.1499938964844,36015.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480374217033386,1.0,0.0,0.0,3.73750901222229,3.7375338077545166,9.320897902398428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.4052734375,0.0,1632.838623046875,1895.4371337890625,0.0,2916.892333984375,0.9249762892723083,1.0,0.0,3.0,1.0,0.0
17763000,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8514137864112854,0.3423159718513489,0.309597909450531,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.9990000128746032,0.5715179443359375,0.5256114602088928,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.978539228439331,0.5116646885871887,0.3579204976558685,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.9307832717895508,0.4431501030921936,0.420673668384552,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.7400078773498535,0.2214985787868499,1.0069340467453003,284.9550170898437,284.95001220703125,303.2478942871094,297.1681213378906,299.56170654296875,297.2811584472656,284.9553527832031,1.0,0.5807094573974609,0.5141688585281372,0.5141688585281372,1.0,1.0,-3.1468749046325684,1.198251485824585,1.948623418807984,0.4876685440540313,0.9216229915618896,0.9216229915618896,0.0,138.4918212890625,148.0,75271.203125,0.0,2517.06201171875,1.0,278.1500244140625,282.96319580078125,300.1701354980469,305.064208984375,293.1499938964844,293.1499938964844,278.1499938964844,36015.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480374217033386,1.0,0.0,0.0,3.73750901222229,3.7375338077545166,9.320897902398428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.4052734375,0.0,1632.838623046875,1895.4371337890625,0.0,2916.892333984375,0.9249762892723083,1.0,0.0,3.0,1.0,0.0
17763060,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8483288884162903,0.3428325951099396,0.3101477026939392,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.9990000128746032,0.5721517205238342,0.5325137972831726,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.9761186242103576,0.5141131281852722,0.3596903681755066,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9269458651542664,0.4441527724266052,0.4217023551464081,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.737417459487915,0.2218078821897506,1.0087238550186155,284.9576416015625,284.95001220703125,303.23663330078125,297.1540222167969,299.54638671875,297.2731018066406,284.9576721191406,1.0,0.584129810333252,0.5121450424194336,0.5121450424194336,1.0,1.0,-3.1613519191741943,1.2005635499954224,1.9607884883880613,0.4866700172424316,0.9280503988265992,0.9280503988265992,0.0,141.03839111328125,151.0,75467.1875,0.0,2558.906005859375,1.0,278.1499938964844,282.96112060546875,300.1592102050781,305.06744384765625,293.1499938964844,293.1499938964844,278.1499938964844,35714.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491371870040894,1.0,0.0,0.0,3.7492072582244873,3.749232053756714,9.379337484460848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.873046875,0.0,1644.1751708984375,1895.4371337890625,0.0,2927.189697265625,0.9273495078086852,1.0,0.0,3.0,1.0,0.0
17763120,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8483288884162903,0.3428325951099396,0.3101477026939392,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.9990000128746032,0.5721517205238342,0.5325137972831726,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.9761186242103576,0.5141131281852722,0.3596903681755066,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9269458651542664,0.4441527724266052,0.4217023551464081,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.737417459487915,0.2218078821897506,1.0087238550186155,284.9576416015625,284.95001220703125,303.23663330078125,297.1540222167969,299.54638671875,297.2731018066406,284.9576721191406,1.0,0.584129810333252,0.5121450424194336,0.5121450424194336,1.0,1.0,-3.1613519191741943,1.2005635499954224,1.9607884883880613,0.4866700172424316,0.9280503988265992,0.9280503988265992,0.0,141.03839111328125,151.0,75467.1875,0.0,2558.906005859375,1.0,278.1499938964844,282.96112060546875,300.1592102050781,305.06744384765625,293.1499938964844,293.1499938964844,278.1499938964844,35714.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491371870040894,1.0,0.0,0.0,3.7492072582244873,3.749232053756714,9.379337484460848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.873046875,0.0,1644.1751708984375,1895.4371337890625,0.0,2927.189697265625,0.9273495078086852,1.0,0.0,3.0,1.0,0.0
17763180,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.844901442527771,0.3432744145393371,0.3106366395950317,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9990000128746032,0.5722174644470215,0.5398585200309753,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.9732122421264648,0.5164515972137451,0.3613874018192291,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.9226487278938292,0.4450858235359192,0.4226765930652618,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.7345330119132996,0.2220626026391983,1.010322093963623,284.9566650390625,284.95001220703125,303.2167663574219,297.13409423828125,299.52667236328125,297.263427734375,284.9566650390625,1.0,0.5876600742340088,0.5101212859153748,0.5101212859153748,1.0,1.0,-3.1757380962371826,1.2027610540390017,1.9729770421981807,0.4856009483337402,0.9320971965789796,0.9320971965789796,0.0,143.8232879638672,154.0,75651.78125,0.0,2602.354248046875,1.0,278.1499938964844,282.9562683105469,300.1407470703125,305.0627136230469,293.1499938964844,293.1499938964844,278.1499938964844,35665.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505678772926331,1.0,0.0,0.0,3.762226104736328,3.762251138687134,9.444589181839548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.9765625,0.0,1659.0654296875,1895.4371337890625,0.0,2940.58984375,0.9302153587341307,1.0,0.0,3.0,1.0,0.0
17763240,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.844901442527771,0.3432744145393371,0.3106366395950317,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9990000128746032,0.5722174644470215,0.5398585200309753,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.9732122421264648,0.5164515972137451,0.3613874018192291,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.9226487278938292,0.4450858235359192,0.4226765930652618,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.7345330119132996,0.2220626026391983,1.010322093963623,284.9566650390625,284.95001220703125,303.2167663574219,297.13409423828125,299.52667236328125,297.263427734375,284.9566650390625,1.0,0.5876600742340088,0.5101212859153748,0.5101212859153748,1.0,1.0,-3.1757380962371826,1.2027610540390017,1.9729770421981807,0.4856009483337402,0.9320971965789796,0.9320971965789796,0.0,143.8232879638672,154.0,75651.78125,0.0,2602.354248046875,1.0,278.1499938964844,282.9562683105469,300.1407470703125,305.0627136230469,293.1499938964844,293.1499938964844,278.1499938964844,35665.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505678772926331,1.0,0.0,0.0,3.762226104736328,3.762251138687134,9.444589181839548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.9765625,0.0,1659.0654296875,1895.4371337890625,0.0,2940.58984375,0.9302153587341307,1.0,0.0,3.0,1.0,0.0
17763300,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8425953984260559,0.3434676826000213,0.3108723759651184,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.9986333847045898,0.5722309947013855,0.5420724153518677,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.9710184931755066,0.5175824761390686,0.3622216880321502,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9197084307670592,0.4455239176750183,0.4231542944908142,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.7325863242149353,0.2221667021512985,1.0110973119735718,284.9547119140625,284.95001220703125,303.203857421875,297.1220703125,299.51568603515625,297.25885009765625,284.95458984375,1.0,0.5893126130104065,0.509109377861023,0.509109377861023,1.0,1.0,-3.180910587310791,1.2029900550842283,1.977920413017273,0.4846988916397095,0.9323768615722656,0.9323768615722656,0.0,145.51495361328125,154.0,75697.6640625,0.0,2622.0,1.0,278.1499938964844,282.9530944824219,300.1290588378906,305.0557861328125,293.1499938964844,293.1499938964844,278.1499938964844,35705.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513172268867493,1.0,0.0,0.0,3.767075300216675,3.76710057258606,9.4689517027291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.140625,0.0,1665.0916748046875,1895.4371337890625,0.0,2947.60986328125,0.9313170313835144,1.0,0.0,3.0,1.0,0.0
17763360,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8397557139396667,0.3436441719532013,0.311110109090805,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9959579110145568,0.5723261833190918,0.5422750115394592,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9681211709976196,0.5186922550201416,0.3630545735359192,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9160668849945068,0.4459450840950012,0.4236339628696441,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7301815748214722,0.2222569584846496,1.0118918418884275,284.9514465332031,284.95001220703125,303.1890563964844,297.1087951660156,299.504150390625,297.2547302246094,284.9511108398437,1.0,0.5908373594284058,0.5080690383911133,0.5080690383911133,1.0,1.0,-3.184048891067505,1.202306866645813,1.981742024421692,0.4833728969097137,0.9312208294868468,0.9312208294868468,0.0,147.49095153808594,157.0,75698.34375,0.0,2638.911376953125,1.0,278.1499938964844,282.9492492675781,300.1161804199219,305.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,35802.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852090060710907,1.0,0.0,0.0,3.770230531692505,3.770255565643311,9.484819543104096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12162.4521484375,0.0,1669.5616455078125,1895.4371337890625,0.0,2954.850341796875,0.9320573210716248,1.0,0.0,3.0,1.0,0.0
17763420,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8348782062530518,0.3439699113368988,0.311530590057373,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9911932349205016,0.5729385018348694,0.5428741574287415,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.96308571100235,0.5208626389503479,0.3646623492240906,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9099450707435608,0.4467529356479645,0.4245307147502899,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7260043025016785,0.2224147021770477,1.0132423639297483,284.9480895996094,284.95001220703125,303.1541748046875,297.07861328125,299.480224609375,297.24871826171875,284.9480285644531,1.0,0.5936920046806335,0.5059882998466492,0.5059882998466492,1.0,1.0,-3.190290689468384,1.200897216796875,1.9893934726715088,0.4805138707160949,0.928303360939026,0.928303360939026,0.0,151.05609130859375,160.0,75629.4140625,0.0,2670.460693359375,1.0,278.1499938964844,282.9460144042969,300.0851135253906,305.01226806640625,293.1499938964844,293.1499938964844,278.1499938964844,36006.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533738255500793,1.0,0.0,0.0,3.768991947174072,3.769017219543457,9.47858950439695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.72265625,0.0,1669.67626953125,1895.4371337890625,0.0,2966.88037109375,0.9319292306900024,1.0,0.0,3.0,1.0,0.0
17763480,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8348782062530518,0.3439699113368988,0.311530590057373,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9911932349205016,0.5729385018348694,0.5428741574287415,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.96308571100235,0.5208626389503479,0.3646623492240906,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9099450707435608,0.4467529356479645,0.4245307147502899,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7260043025016785,0.2224147021770477,1.0132423639297483,284.9480895996094,284.95001220703125,303.1541748046875,297.07861328125,299.480224609375,297.24871826171875,284.9480285644531,1.0,0.5936920046806335,0.5059882998466492,0.5059882998466492,1.0,1.0,-3.190290689468384,1.200897216796875,1.9893934726715088,0.4805138707160949,0.928303360939026,0.928303360939026,0.0,151.05609130859375,160.0,75629.4140625,0.0,2670.460693359375,1.0,278.1499938964844,282.9460144042969,300.0851135253906,305.01226806640625,293.1499938964844,293.1499938964844,278.1499938964844,36006.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533738255500793,1.0,0.0,0.0,3.768991947174072,3.769017219543457,9.47858950439695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.72265625,0.0,1669.67626953125,1895.4371337890625,0.0,2966.88037109375,0.9319292306900024,1.0,0.0,3.0,1.0,0.0
17763540,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8305637240409851,0.3443137109279632,0.3119483888149261,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9868087768554688,0.5737386345863342,0.5437116622924805,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.958485782146454,0.5229158997535706,0.3661939799785614,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9047327041625975,0.4475670456886291,0.4254136979579925,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7222371101379395,0.2225622832775116,1.0144894123077393,284.947021484375,284.95001220703125,303.1128845214844,297.04400634765625,299.45440673828125,297.2437438964844,284.9469909667969,1.0,0.5963739156723022,0.5039076209068298,0.5039076209068298,1.0,1.0,-3.1962037086486816,1.199296474456787,1.9969072341918943,0.477569967508316,0.9257222414016724,0.9257222414016724,0.0,154.40017700195312,163.0,75519.7421875,0.0,2700.576171875,1.0,278.1499938964844,282.9450378417969,300.0497741699219,304.9706115722656,293.1499938964844,293.1499938964844,278.1499938964844,36105.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545083403587341,1.0,0.0,0.0,3.764195442199707,3.7642204761505127,9.45447879985295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.7880859375,0.0,1664.7811279296875,1895.4371337890625,0.0,2977.513671875,0.9309290051460266,1.0,0.0,3.0,1.0,0.0
