time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8305637240409851,0.3443137109279632,0.3119483888149261,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9868087768554688,0.5737386345863342,0.5437116622924805,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.958485782146454,0.5229158997535706,0.3661939799785614,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9047327041625975,0.4475670456886291,0.4254136979579925,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7222371101379395,0.2225622832775116,1.0144894123077393,284.947021484375,284.95001220703125,303.1128845214844,297.04400634765625,299.45440673828125,297.2437438964844,284.9469909667969,1.0,0.5963739156723022,0.5039076209068298,0.5039076209068298,1.0,1.0,-3.1962037086486816,1.199296474456787,1.9969072341918943,0.477569967508316,0.9257222414016724,0.9257222414016724,0.0,154.40017700195312,163.0,75519.7421875,0.0,2700.576171875,1.0,278.1499938964844,282.9450378417969,300.0497741699219,304.9706115722656,293.1499938964844,293.1499938964844,278.1499938964844,36105.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545083403587341,1.0,0.0,0.0,3.764195442199707,3.7642204761505127,9.45447879985295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.7880859375,0.0,1664.7811279296875,1895.4371337890625,0.0,2977.513671875,0.9309290051460266,1.0,0.0,3.0,1.0,0.0
17763660,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8266301155090332,0.3446667492389679,0.312372624874115,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9826197624206544,0.5745664834976196,0.5445958375930786,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.954169511795044,0.5248892307281494,0.3676586151123047,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9001911282539368,0.4483847916126251,0.4262970387935638,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7187278270721436,0.2227043956518173,1.0156848430633545,284.9469299316406,284.95001220703125,303.0658874511719,297.0055236816406,299.4275207519531,297.2391967773437,284.94696044921875,1.0,0.598964512348175,0.5020591020584106,0.5020591020584106,1.0,1.0,-3.202038049697876,1.198054313659668,2.003983736038208,0.4750150144100189,0.923615336418152,0.923615336418152,0.0,157.6133575439453,166.0,75393.5078125,0.0,2729.92138671875,1.0,278.1499938964844,282.9452209472656,300.0110168457031,304.92401123046875,293.1499938964844,293.1499938964844,278.1499938964844,36159.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85563725233078,1.0,0.0,0.0,3.757713794708252,3.7577390670776367,9.421947879673098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12076.224609375,0.0,1657.566162109375,1895.4371337890625,0.0,2988.095947265625,0.929514467716217,1.0,0.0,3.0,1.0,0.0
17763720,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8266301155090332,0.3446667492389679,0.312372624874115,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9826197624206544,0.5745664834976196,0.5445958375930786,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.954169511795044,0.5248892307281494,0.3676586151123047,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9001911282539368,0.4483847916126251,0.4262970387935638,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7187278270721436,0.2227043956518173,1.0156848430633545,284.9469299316406,284.95001220703125,303.0658874511719,297.0055236816406,299.4275207519531,297.2391967773437,284.94696044921875,1.0,0.598964512348175,0.5020591020584106,0.5020591020584106,1.0,1.0,-3.202038049697876,1.198054313659668,2.003983736038208,0.4750150144100189,0.923615336418152,0.923615336418152,0.0,157.6133575439453,166.0,75393.5078125,0.0,2729.92138671875,1.0,278.1499938964844,282.9452209472656,300.0110168457031,304.92401123046875,293.1499938964844,293.1499938964844,278.1499938964844,36159.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85563725233078,1.0,0.0,0.0,3.757713794708252,3.7577390670776367,9.421947879673098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12076.224609375,0.0,1657.566162109375,1895.4371337890625,0.0,2988.095947265625,0.929514467716217,1.0,0.0,3.0,1.0,0.0
17763780,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8229198455810547,0.3450113832950592,0.312791109085083,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.97850501537323,0.5753836631774902,0.5454773902893066,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9500303268432616,0.526824951171875,0.3690905570983886,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8959465026855469,0.4491916000843048,0.4271714091300964,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.7153483629226685,0.2228405028581619,1.0168449878692627,284.9466857910156,284.95001220703125,303.0138854980469,296.96356201171875,299.399169921875,297.2348937988281,284.9466857910156,1.0,0.6014999151229858,0.5002105832099915,0.5002105832099915,1.0,1.0,-3.207768440246582,1.196740984916687,2.011027574539185,0.4724234938621521,0.9212742447853088,0.9212742447853088,0.0,160.7664031982422,169.0,75255.21875,0.0,2758.829345703125,1.0,278.1499938964844,282.9453430175781,299.9693908691406,304.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,36186.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568360805511475,1.0,0.0,0.0,3.750723838806152,3.750748872756958,9.386926649312954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.0712890625,0.0,1649.5775146484375,1895.4371337890625,0.0,2999.335205078125,0.927965760231018,1.0,0.0,3.0,1.0,0.0
17763840,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8229198455810547,0.3450113832950592,0.312791109085083,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.97850501537323,0.5753836631774902,0.5454773902893066,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9500303268432616,0.526824951171875,0.3690905570983886,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8959465026855469,0.4491916000843048,0.4271714091300964,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.7153483629226685,0.2228405028581619,1.0168449878692627,284.9466857910156,284.95001220703125,303.0138854980469,296.96356201171875,299.399169921875,297.2348937988281,284.9466857910156,1.0,0.6014999151229858,0.5002105832099915,0.5002105832099915,1.0,1.0,-3.207768440246582,1.196740984916687,2.011027574539185,0.4724234938621521,0.9212742447853088,0.9212742447853088,0.0,160.7664031982422,169.0,75255.21875,0.0,2758.829345703125,1.0,278.1499938964844,282.9453430175781,299.9693908691406,304.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,36186.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568360805511475,1.0,0.0,0.0,3.750723838806152,3.750748872756958,9.386926649312954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.0712890625,0.0,1649.5775146484375,1895.4371337890625,0.0,2999.335205078125,0.927965760231018,1.0,0.0,3.0,1.0,0.0
17763900,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8211290240287781,0.3451751470565796,0.3129929900169372,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9764675498008728,0.5757782459259033,0.5459064245223999,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9480220675468444,0.5277796983718872,0.3697955310344696,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8939104080200195,0.4495849013328552,0.4275994002819061,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7136914134025574,0.2229049354791641,1.0174058675765991,284.9466247558594,284.95001220703125,302.9862670898437,296.94146728515625,299.3843688964844,297.2328491210937,284.9466247558594,1.0,0.6027448177337646,0.4992863535881042,0.4992863535881042,1.0,1.0,-3.210564374923706,1.196039795875549,2.0145246982574463,0.4711036086082458,0.9201048612594604,0.9201048612594604,0.0,162.3227081298828,169.0,75178.53125,0.0,2773.067138671875,1.0,278.1499938964844,282.9455871582031,299.9472045898437,304.8466491699219,293.1499938964844,293.1499938964844,278.1499938964844,36200.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574223518371582,1.0,0.0,0.0,3.746713399887085,3.74673843383789,9.36686433306022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12020.3564453125,0.0,1644.9901123046875,1895.4371337890625,0.0,3004.832275390625,0.9270761609077454,1.0,0.0,3.0,1.0,0.0
17763960,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.819366455078125,0.3453343212604522,0.3131909370422363,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9744324684143066,0.5761638879776001,0.5463278889656067,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9460435509681702,0.5287296772003174,0.3704967200756073,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8919174671173096,0.4499728679656982,0.4280225932598114,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7120428085327148,0.2229678928852081,1.0179592370986938,284.946533203125,284.95001220703125,302.9576416015625,296.9186706542969,299.36932373046875,297.2308959960937,284.946533203125,1.0,0.603980302810669,0.4983687102794647,0.4983687102794647,1.0,1.0,-3.2133264541625977,1.1953266859054563,2.017999649047852,0.4697812795639038,0.9188770651817322,0.9188770651817322,0.0,163.87396240234375,172.0,75099.78125,0.0,2787.232177734375,1.0,278.1499938964844,282.94580078125,299.92449951171875,304.81884765625,293.1499938964844,293.1499938964844,278.1499938964844,36210.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580273985862732,1.0,0.0,0.0,3.742610216140747,3.7426352500915527,9.346359206574562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12000.201171875,0.0,1640.2777099609375,1895.4371337890625,0.0,3010.505615234375,0.9261634349822998,1.0,0.0,3.0,1.0,0.0
17764020,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8159086108207703,0.3456360101699829,0.3135721087455749,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9703607559204102,0.5768882632255554,0.5471320152282715,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9421758651733398,0.5306176543235779,0.3718893826007843,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8880507349967957,0.4507291316986084,0.4288508296012878,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7087566256523132,0.2230923920869827,1.0190531015396118,284.94635009765625,284.95001220703125,302.8978576660156,296.8713073730469,299.3384704589844,297.2271423339844,284.9463806152344,1.0,0.6064234972000122,0.496533453464508,0.496533453464508,1.0,1.0,-3.2187371253967285,1.193824291229248,2.0249128341674805,0.4670927822589874,0.9163670539855956,0.9163670539855956,0.0,166.96278381347656,175.0,74932.8046875,0.0,2815.3232421875,1.0,278.1499938964844,282.9464111328125,299.8773193359375,304.76080322265625,293.1499938964844,293.1499938964844,278.1499938964844,36231.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592586517333984,1.0,0.0,0.0,3.733800888061523,3.733825922012329,9.302412991019082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11957.912109375,0.0,1630.189208984375,1895.4371337890625,0.0,3022.05224609375,0.9242022037506104,1.0,0.0,3.0,1.0,0.0
17764080,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8159086108207703,0.3456360101699829,0.3135721087455749,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9703607559204102,0.5768882632255554,0.5471320152282715,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9421758651733398,0.5306176543235779,0.3718893826007843,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8880507349967957,0.4507291316986084,0.4288508296012878,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7087566256523132,0.2230923920869827,1.0190531015396118,284.94635009765625,284.95001220703125,302.8978576660156,296.8713073730469,299.3384704589844,297.2271423339844,284.9463806152344,1.0,0.6064234972000122,0.496533453464508,0.496533453464508,1.0,1.0,-3.2187371253967285,1.193824291229248,2.0249128341674805,0.4670927822589874,0.9163670539855956,0.9163670539855956,0.0,166.96278381347656,175.0,74932.8046875,0.0,2815.3232421875,1.0,278.1499938964844,282.9464111328125,299.8773193359375,304.76080322265625,293.1499938964844,293.1499938964844,278.1499938964844,36231.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592586517333984,1.0,0.0,0.0,3.733800888061523,3.733825922012329,9.302412991019082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11957.912109375,0.0,1630.189208984375,1895.4371337890625,0.0,3022.05224609375,0.9242022037506104,1.0,0.0,3.0,1.0,0.0
17764140,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8125123977661133,0.3459112644195556,0.3139298260211944,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9662804007530212,0.5775466561317444,0.5478742718696594,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9384270906448364,0.5324958562850952,0.3732734620571136,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8843260407447815,0.4514539539813995,0.4296498596668243,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.705507218837738,0.2232137322425842,1.0201314687728882,284.9461975097656,284.95001220703125,302.83526611328125,296.8219299316406,299.3067321777344,297.2237243652344,284.9461975097656,1.0,0.6088299751281738,0.4946982264518738,0.4946982264518738,1.0,1.0,-3.223982572555542,1.1922131776809692,2.031769275665283,0.4643412232398987,0.9137248396873474,0.9137248396873474,0.0,170.0368194580078,178.0,74753.5546875,0.0,2843.079833984375,1.0,278.1499938964844,282.9471435546875,299.82794189453125,304.6996154785156,293.1499938964844,293.1499938964844,278.1499938964844,36249.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604857325553894,1.0,0.0,0.0,3.724283456802368,3.724308013916016,9.255048780687504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11913.1611328125,0.0,1619.3017578125,1895.4371337890625,0.0,3033.560546875,0.9220815896987916,1.0,0.0,3.0,1.0,0.0
17764200,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8125123977661133,0.3459112644195556,0.3139298260211944,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9662804007530212,0.5775466561317444,0.5478742718696594,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9384270906448364,0.5324958562850952,0.3732734620571136,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8843260407447815,0.4514539539813995,0.4296498596668243,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.705507218837738,0.2232137322425842,1.0201314687728882,284.9461975097656,284.95001220703125,302.83526611328125,296.8219299316406,299.3067321777344,297.2237243652344,284.9461975097656,1.0,0.6088299751281738,0.4946982264518738,0.4946982264518738,1.0,1.0,-3.223982572555542,1.1922131776809692,2.031769275665283,0.4643412232398987,0.9137248396873474,0.9137248396873474,0.0,170.0368194580078,178.0,74753.5546875,0.0,2843.079833984375,1.0,278.1499938964844,282.9471435546875,299.82794189453125,304.6996154785156,293.1499938964844,293.1499938964844,278.1499938964844,36249.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604857325553894,1.0,0.0,0.0,3.724283456802368,3.724308013916016,9.255048780687504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11913.1611328125,0.0,1619.3017578125,1895.4371337890625,0.0,3033.560546875,0.9220815896987916,1.0,0.0,3.0,1.0,0.0
17764260,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8091486096382141,0.3461652398109436,0.3142686486244201,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9621967673301696,0.5781622529029846,0.5485741496086121,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.934792935848236,0.5343725085258484,0.3746550977230072,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8807284235954285,0.4521532356739044,0.4304251372814178,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7023500800132751,0.2233308553695678,1.0211929082870483,284.9461364746094,284.95001220703125,302.7705993652344,296.7710266113281,299.2747802734375,297.2205810546875,284.9461364746094,1.0,0.6112091541290283,0.4929180145263672,0.4929180145263672,1.0,1.0,-3.229100465774536,1.1906195878982544,2.038480758666992,0.461641401052475,0.9111199378967284,0.9111199378967284,0.0,173.10543823242188,181.0,74567.2578125,0.0,2870.62841796875,1.0,278.1499938964844,282.9480895996094,299.7771911621094,304.63641357421875,293.1499938964844,293.1499938964844,278.1499938964844,36264.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617321848869324,1.0,0.0,0.0,3.714273452758789,3.714298009872437,9.205365358866402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.08984375,0.0,1607.8741455078125,1895.4371337890625,0.0,3045.251708984375,0.9198489189147948,1.0,0.0,3.0,1.0,0.0
17764320,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8091486096382141,0.3461652398109436,0.3142686486244201,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9621967673301696,0.5781622529029846,0.5485741496086121,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.934792935848236,0.5343725085258484,0.3746550977230072,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8807284235954285,0.4521532356739044,0.4304251372814178,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7023500800132751,0.2233308553695678,1.0211929082870483,284.9461364746094,284.95001220703125,302.7705993652344,296.7710266113281,299.2747802734375,297.2205810546875,284.9461364746094,1.0,0.6112091541290283,0.4929180145263672,0.4929180145263672,1.0,1.0,-3.229100465774536,1.1906195878982544,2.038480758666992,0.461641401052475,0.9111199378967284,0.9111199378967284,0.0,173.10543823242188,181.0,74567.2578125,0.0,2870.62841796875,1.0,278.1499938964844,282.9480895996094,299.7771911621094,304.63641357421875,293.1499938964844,293.1499938964844,278.1499938964844,36264.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617321848869324,1.0,0.0,0.0,3.714273452758789,3.714298009872437,9.205365358866402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.08984375,0.0,1607.8741455078125,1895.4371337890625,0.0,3045.251708984375,0.9198489189147948,1.0,0.0,3.0,1.0,0.0
17764380,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8057911396026611,0.346391886472702,0.3145833313465118,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9581171870231628,0.5787325501441956,0.5492299199104309,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.931282877922058,0.5362544059753418,0.376038908958435,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8772481679916382,0.4528197050094604,0.4311699569225311,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6992809772491455,0.2234408259391784,1.0222243070602417,284.946044921875,284.95001220703125,302.7045288085937,296.7191162109375,299.2425537109375,297.2177734375,284.946044921875,1.0,0.6135581731796265,0.4911377727985382,0.4911377727985382,1.0,1.0,-3.234067440032959,1.1889299154281616,2.045137643814087,0.4588856399059295,0.9084491729736328,0.9084491729736328,0.0,176.16685485839844,184.0,74372.140625,0.0,2897.904052734375,1.0,278.1499938964844,282.9490661621094,299.7252197265625,304.5712585449219,293.1499938964844,293.1499938964844,278.1499938964844,36278.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629539012908936,1.0,0.0,0.0,3.703778028488159,3.7038028240203857,9.15341615836951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.4658203125,0.0,1595.937255859375,1895.4371337890625,0.0,3056.711669921875,0.9175066351890564,1.0,0.0,3.0,1.0,0.0
17764440,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8057911396026611,0.346391886472702,0.3145833313465118,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9581171870231628,0.5787325501441956,0.5492299199104309,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.931282877922058,0.5362544059753418,0.376038908958435,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8772481679916382,0.4528197050094604,0.4311699569225311,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6992809772491455,0.2234408259391784,1.0222243070602417,284.946044921875,284.95001220703125,302.7045288085937,296.7191162109375,299.2425537109375,297.2177734375,284.946044921875,1.0,0.6135581731796265,0.4911377727985382,0.4911377727985382,1.0,1.0,-3.234067440032959,1.1889299154281616,2.045137643814087,0.4588856399059295,0.9084491729736328,0.9084491729736328,0.0,176.16685485839844,184.0,74372.140625,0.0,2897.904052734375,1.0,278.1499938964844,282.9490661621094,299.7252197265625,304.5712585449219,293.1499938964844,293.1499938964844,278.1499938964844,36278.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629539012908936,1.0,0.0,0.0,3.703778028488159,3.7038028240203857,9.15341615836951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.4658203125,0.0,1595.937255859375,1895.4371337890625,0.0,3056.711669921875,0.9175066351890564,1.0,0.0,3.0,1.0,0.0
17764500,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8041164875030518,0.3464968502521515,0.3147332668304443,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9560813307762146,0.5790050029754639,0.5495455861091614,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9295735955238342,0.5371986031532288,0.3767326772212982,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8755493760108948,0.4531428813934326,0.431533008813858,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6977770328521729,0.2234935164451599,1.0227302312850952,284.9460754394531,284.95001220703125,302.6712341308594,296.69293212890625,299.2264099121094,297.21649169921875,284.9460754394531,1.0,0.6147237420082092,0.4902476668357849,0.4902476668357849,1.0,1.0,-3.2365059852600098,1.188052535057068,2.0484533309936523,0.4574869573116302,0.9071478843688964,0.9071478843688964,0.0,177.6969451904297,184.0,74271.6640625,0.0,2911.474365234375,1.0,278.1499938964844,282.9496765136719,299.698974609375,304.5382385253906,293.1499938964844,293.1499938964844,278.1499938964844,36287.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635584115982056,1.0,0.0,0.0,3.6983120441436768,3.698336601257324,9.126418945015756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11795.1787109375,0.0,1589.764404296875,1895.4371337890625,0.0,3062.38232421875,0.9162874817848206,1.0,0.0,3.0,1.0,0.0
17764560,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8024601936340332,0.34659343957901,0.3148758113384247,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9540486931800842,0.5792654156684875,0.5498499274253845,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9278981685638428,0.5381471514701843,0.3774291276931762,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8738763928413391,0.4534559547901153,0.4318867027759552,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6962931156158447,0.2235437631607055,1.0232254266738892,284.9460144042969,284.95001220703125,302.6378479003906,296.6666564941406,299.2103576660156,297.2152709960937,284.946044921875,1.0,0.6158813238143921,0.4893590807914734,0.4893590807914734,1.0,1.0,-3.2389016151428223,1.187151312828064,2.0517501831054688,0.4560753405094147,0.9057904481887816,0.9057904481887816,0.0,179.2252655029297,187.0,74170.6328125,0.0,2924.96435546875,1.0,278.1499938964844,282.9501647949219,299.6726379394531,304.5049743652344,293.1499938964844,293.1499938964844,278.1499938964844,36289.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641505837440491,1.0,0.0,0.0,3.6928961277008057,3.692920446395874,9.099707654058876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11770.9052734375,0.0,1583.6075439453125,1895.4371337890625,0.0,3067.937255859375,0.915077269077301,1.0,0.0,3.0,1.0,0.0
17764620,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7992011904716492,0.3467622697353363,0.3151392638683319,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.949996292591095,0.5797523856163025,0.5504266619682312,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9246516823768616,0.5400629043579102,0.3788338899612427,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8706038594245911,0.4540525674819946,0.4325664937496185,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6933831572532654,0.2236374914646148,1.0241857767105105,284.9460144042969,284.95001220703125,302.5712280273437,296.6141357421875,299.1785583496094,297.213134765625,284.946044921875,1.0,0.6181741952896118,0.4875818490982055,0.4875818490982055,1.0,1.0,-3.243574380874634,1.1852734088897705,2.058300971984864,0.4532061219215393,0.9031460881233216,0.9031460881233216,0.0,182.2779693603516,190.0,73964.15625,0.0,2951.7275390625,1.0,278.1499938964844,282.9513244628906,299.6199951171875,304.4380798339844,293.1499938964844,293.1499938964844,278.1499938964844,36297.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653039336204529,1.0,0.0,0.0,3.681728601455689,3.681753158569336,9.044755984177756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11721.794921875,0.0,1570.9974365234375,1895.4371337890625,0.0,3078.7568359375,0.9125829339027404,1.0,0.0,3.0,1.0,0.0
17764680,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7992011904716492,0.3467622697353363,0.3151392638683319,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.949996292591095,0.5797523856163025,0.5504266619682312,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9246516823768616,0.5400629043579102,0.3788338899612427,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8706038594245911,0.4540525674819946,0.4325664937496185,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6933831572532654,0.2236374914646148,1.0241857767105105,284.9460144042969,284.95001220703125,302.5712280273437,296.6141357421875,299.1785583496094,297.213134765625,284.946044921875,1.0,0.6181741952896118,0.4875818490982055,0.4875818490982055,1.0,1.0,-3.243574380874634,1.1852734088897705,2.058300971984864,0.4532061219215393,0.9031460881233216,0.9031460881233216,0.0,182.2779693603516,190.0,73964.15625,0.0,2951.7275390625,1.0,278.1499938964844,282.9513244628906,299.6199951171875,304.4380798339844,293.1499938964844,293.1499938964844,278.1499938964844,36297.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653039336204529,1.0,0.0,0.0,3.681728601455689,3.681753158569336,9.044755984177756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11721.794921875,0.0,1570.9974365234375,1895.4371337890625,0.0,3078.7568359375,0.9125829339027404,1.0,0.0,3.0,1.0,0.0
17764740,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7960081100463867,0.3468968272209167,0.3153723180294037,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9459640979766846,0.5801926255226135,0.5509597063064575,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9215481877326964,0.5420109629631042,0.3802599310874939,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8674217462539673,0.4546075165271759,0.4332074522972107,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6905463933944702,0.2237220555543899,1.025105357170105,284.9460144042969,284.95001220703125,302.5054016113281,296.5620422363281,299.1473693847656,297.2113647460937,284.946044921875,1.0,0.6204380393028259,0.4858046174049377,0.4858046174049377,1.0,1.0,-3.248087882995605,1.1832942962646484,2.064793586730957,0.4502745866775512,0.900499165058136,0.900499165058136,0.0,185.3271026611328,193.0,73755.5,0.0,2978.206787109375,1.0,278.1499938964844,282.95245361328125,299.5677795410156,304.37139892578125,293.1499938964844,293.1499938964844,278.1499938964844,36300.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664119839668274,1.0,0.0,0.0,3.670479536056519,3.670503616333008,8.989568982542551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11672.779296875,0.0,1558.330078125,1895.4371337890625,0.0,3089.15185546875,0.9100682735443116,1.0,0.0,3.0,1.0,0.0
17764800,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7960081100463867,0.3468968272209167,0.3153723180294037,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9459640979766846,0.5801926255226135,0.5509597063064575,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9215481877326964,0.5420109629631042,0.3802599310874939,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8674217462539673,0.4546075165271759,0.4332074522972107,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6905463933944702,0.2237220555543899,1.025105357170105,284.9460144042969,284.95001220703125,302.5054016113281,296.5620422363281,299.1473693847656,297.2113647460937,284.946044921875,1.0,0.6204380393028259,0.4858046174049377,0.4858046174049377,1.0,1.0,-3.248087882995605,1.1832942962646484,2.064793586730957,0.4502745866775512,0.900499165058136,0.900499165058136,0.0,185.3271026611328,193.0,73755.5,0.0,2978.206787109375,1.0,278.1499938964844,282.95245361328125,299.5677795410156,304.37139892578125,293.1499938964844,293.1499938964844,278.1499938964844,36300.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664119839668274,1.0,0.0,0.0,3.670479536056519,3.670503616333008,8.989568982542551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11672.779296875,0.0,1558.330078125,1895.4371337890625,0.0,3089.15185546875,0.9100682735443116,1.0,0.0,3.0,1.0,0.0
17764860,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7928873896598816,0.3470114171504974,0.3155876696109772,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.941969633102417,0.5806071162223816,0.5514683723449707,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9185817837715148,0.5439853072166443,0.3817027807235718,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8643338084220886,0.4551380574703216,0.4338257014751434,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6877834796905518,0.2238020300865173,1.026004433631897,284.9462585449219,284.95001220703125,302.44110107421875,296.5108337402344,299.1170349121094,297.20977783203125,284.9462890625,1.0,0.6226845383644104,0.48410364985466,0.48410364985466,1.0,1.0,-3.252516508102417,1.1814037561416626,2.071112632751465,0.4474524557590484,0.8981179594993591,0.8981179594993591,0.0,188.3777618408203,196.0,73548.546875,0.0,3004.5849609375,1.0,278.1499938964844,282.9537658691406,299.5162048339844,304.3052978515625,293.1499938964844,293.1499938964844,278.45001220703125,36303.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674529790878296,1.0,0.0,0.0,3.659157752990722,3.659182071685791,8.934197808230238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10911.990234375,0.0,1545.654296875,1895.4371337890625,0.0,3098.917236328125,0.9075372219085692,1.0,0.0,3.0,1.0,0.0
17764920,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7928873896598816,0.3470114171504974,0.3155876696109772,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.941969633102417,0.5806071162223816,0.5514683723449707,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9185817837715148,0.5439853072166443,0.3817027807235718,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8643338084220886,0.4551380574703216,0.4338257014751434,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6877834796905518,0.2238020300865173,1.026004433631897,284.9462585449219,284.95001220703125,302.44110107421875,296.5108337402344,299.1170349121094,297.20977783203125,284.9462890625,1.0,0.6226845383644104,0.48410364985466,0.48410364985466,1.0,1.0,-3.252516508102417,1.1814037561416626,2.071112632751465,0.4474524557590484,0.8981179594993591,0.8981179594993591,0.0,188.3777618408203,196.0,73548.546875,0.0,3004.5849609375,1.0,278.1499938964844,282.9537658691406,299.5162048339844,304.3052978515625,293.1499938964844,293.1499938964844,278.45001220703125,36303.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674529790878296,1.0,0.0,0.0,3.659157752990722,3.659182071685791,8.934197808230238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10911.990234375,0.0,1545.654296875,1895.4371337890625,0.0,3098.917236328125,0.9075372219085692,1.0,0.0,3.0,1.0,0.0
17764980,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7906827330589294,0.3476495444774627,0.3161359131336212,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9390205144882202,0.5816255807876587,0.5523731708526611,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9167563915252686,0.5466446280479431,0.3834896385669708,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8621241450309753,0.4561405479907989,0.4347505569458008,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.6857765913009644,0.2241566181182861,1.0276968479156494,285.0203857421875,284.95001220703125,302.3790283203125,296.4610900878906,299.0914611816406,297.2138061523437,285.0177307128906,1.0,0.6250697374343872,0.4824026525020599,0.4824026525020599,1.0,1.0,-3.259554624557495,1.1805319786071775,2.0790226459503174,0.4450119435787201,0.9926517605781556,0.9926517605781556,0.0,191.0517120361328,199.0,72981.28125,0.0,3034.540283203125,1.0,278.4432067871094,283.0452575683594,299.4560241699219,304.15985107421875,293.1499938964844,293.1499938964844,278.1499938964844,32766.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639237880706787,1.0,0.0,0.0,3.793347358703613,3.793372392654419,9.60148781814496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.77734375,0.0,1673.4287109375,1895.4371337890625,0.0,3065.809814453125,0.9350083470344543,1.0,0.0,3.0,1.0,0.0
17765040,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7906827330589294,0.3476495444774627,0.3161359131336212,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9390205144882202,0.5816255807876587,0.5523731708526611,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9167563915252686,0.5466446280479431,0.3834896385669708,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8621241450309753,0.4561405479907989,0.4347505569458008,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.6857765913009644,0.2241566181182861,1.0276968479156494,285.0203857421875,284.95001220703125,302.3790283203125,296.4610900878906,299.0914611816406,297.2138061523437,285.0177307128906,1.0,0.6250697374343872,0.4824026525020599,0.4824026525020599,1.0,1.0,-3.259554624557495,1.1805319786071775,2.0790226459503174,0.4450119435787201,0.9926517605781556,0.9926517605781556,0.0,191.0517120361328,199.0,72981.28125,0.0,3034.540283203125,1.0,278.4432067871094,283.0452575683594,299.4560241699219,304.15985107421875,293.1499938964844,293.1499938964844,278.1499938964844,32766.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639237880706787,1.0,0.0,0.0,3.793347358703613,3.793372392654419,9.60148781814496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.77734375,0.0,1673.4287109375,1895.4371337890625,0.0,3065.809814453125,0.9350083470344543,1.0,0.0,3.0,1.0,0.0
17765100,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7892420887947083,0.347447395324707,0.3162838518619537,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9371533989906312,0.5815935134887695,0.5527084469795227,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9154810905456544,0.5474447011947632,0.3843112587928772,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8607144951820374,0.4561962187290191,0.4351119995117187,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6845400929450989,0.224126324057579,1.0284342765808103,284.8717956542969,284.95001220703125,302.3490600585937,296.4368591308594,299.0761413574219,297.2113037109375,284.8681640625,1.0,0.6262708306312561,0.4815521538257599,0.4815521538257599,1.0,1.0,-3.2624526023864746,1.1798232793807983,2.0826292037963867,0.4437742531299591,0.8938906788825989,0.8938906788825989,0.0,192.5979461669922,199.0,73921.5390625,0.0,3049.382080078125,1.0,278.1944274902344,282.880859375,299.4747009277344,304.3646545410156,293.1499938964844,293.1499938964844,278.1499938964844,36725.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870132565498352,1.0,0.0,0.0,3.775604248046875,3.775629758834839,9.511877578916028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11789.5537109375,0.0,1683.066162109375,1895.4371337890625,0.0,3124.053955078125,0.9318755865097046,1.0,0.0,3.0,1.0,0.0
17765160,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7869101166725159,0.3470670878887176,0.316028892993927,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.934240698814392,0.5813528895378113,0.5525813698768616,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9132233262062072,0.5481153130531311,0.3848161101341247,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8584873080253601,0.4560628831386566,0.4350917637348175,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.68259197473526,0.2239757925271988,1.028248310089111,284.894287109375,284.95001220703125,302.3199157714844,296.4132080078125,299.0597229003906,297.20684814453125,284.89605712890625,1.0,0.6273038983345032,0.4806795120239258,0.4806795120239258,1.0,1.0,-3.262355089187622,1.1778709888458252,2.084484338760376,0.4419126510620117,0.8839793801307678,0.8839793801307678,0.0,194.5393524169922,202.0,73518.34375,0.0,3059.99169921875,1.0,278.1567687988281,282.9065246582031,299.4366760253906,304.25811767578125,293.1499938964844,293.1499938964844,278.45001220703125,38425.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719579577445984,1.0,0.0,0.0,3.697838544845581,3.6978635787963854,9.12408211206639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10889.3017578125,0.0,1605.4281005859375,1895.4371337890625,0.0,3141.176513671875,0.9178860783576964,1.0,0.0,3.0,1.0,0.0
17765220,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7841848731040955,0.3474386930465698,0.3162073194980621,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9307014346122742,0.5821042656898499,0.5530934929847717,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9110979437828064,0.5508466362953186,0.3865442276000976,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8558233976364136,0.4567606151103973,0.4356165528297424,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6801847815513611,0.224177673459053,1.0290318727493286,284.9955444335937,284.95001220703125,302.2645263671875,296.3677062988281,299.0362243652344,297.2104797363281,284.9939270019531,1.0,0.6294739842414856,0.4789342582225799,0.4789342582225799,1.0,1.0,-3.2668278217315674,1.175812005996704,2.091015815734864,0.4388083517551422,0.9720515608787536,0.9720515608787536,0.0,197.4322662353516,205.0,72722.9765625,0.0,3085.810302734375,1.0,278.4434509277344,283.024169921875,299.3590393066406,304.05010986328125,293.1499938964844,293.1499938964844,278.1499938964844,33807.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671107292175293,1.0,0.0,0.0,3.79603910446167,3.796064138412476,9.615117733119405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.4716796875,0.0,1684.7366943359375,1895.4371337890625,0.0,3095.706787109375,0.9363260865211488,1.0,0.0,3.0,1.0,0.0
17765280,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7841848731040955,0.3474386930465698,0.3162073194980621,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9307014346122742,0.5821042656898499,0.5530934929847717,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9110979437828064,0.5508466362953186,0.3865442276000976,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8558233976364136,0.4567606151103973,0.4356165528297424,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6801847815513611,0.224177673459053,1.0290318727493286,284.9955444335937,284.95001220703125,302.2645263671875,296.3677062988281,299.0362243652344,297.2104797363281,284.9939270019531,1.0,0.6294739842414856,0.4789342582225799,0.4789342582225799,1.0,1.0,-3.2668278217315674,1.175812005996704,2.091015815734864,0.4388083517551422,0.9720515608787536,0.9720515608787536,0.0,197.4322662353516,205.0,72722.9765625,0.0,3085.810302734375,1.0,278.4434509277344,283.024169921875,299.3590393066406,304.05010986328125,293.1499938964844,293.1499938964844,278.1499938964844,33807.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671107292175293,1.0,0.0,0.0,3.79603910446167,3.796064138412476,9.615117733119405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.4716796875,0.0,1684.7366943359375,1895.4371337890625,0.0,3095.706787109375,0.9363260865211488,1.0,0.0,3.0,1.0,0.0
17765340,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7807715535163879,0.3469141721725464,0.316082626581192,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9263424873352052,0.581874430179596,0.5532737970352173,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.90822833776474,0.552584707736969,0.3880228400230407,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.852556586265564,0.45667764544487,0.4358852207660675,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6772971749305725,0.2240055799484253,1.029427409172058,284.8979187011719,284.95001220703125,302.2135314941406,296.3251037597656,299.0084533691406,297.2051086425781,284.8995056152344,1.0,0.6315956115722656,0.4771889746189117,0.4771889746189117,1.0,1.0,-3.269479751586914,1.1729775667190552,2.0965023040771484,0.4355495274066925,0.8759613037109375,0.8759613037109375,0.0,200.75653076171875,208.0,73103.65625,0.0,3110.126708984375,1.0,278.1567687988281,282.911865234375,299.3427734375,304.1335144042969,293.1499938964844,293.1499938964844,278.45001220703125,38869.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738898634910583,1.0,0.0,0.0,3.673090696334839,3.6731154918670654,9.002365004562307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10808.04296875,0.0,1580.616455078125,1895.4371337890625,0.0,3159.296142578125,0.9128819704055786,1.0,0.0,3.0,1.0,0.0
17765400,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7807715535163879,0.3469141721725464,0.316082626581192,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9263424873352052,0.581874430179596,0.5532737970352173,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.90822833776474,0.552584707736969,0.3880228400230407,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.852556586265564,0.45667764544487,0.4358852207660675,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6772971749305725,0.2240055799484253,1.029427409172058,284.8979187011719,284.95001220703125,302.2135314941406,296.3251037597656,299.0084533691406,297.2051086425781,284.8995056152344,1.0,0.6315956115722656,0.4771889746189117,0.4771889746189117,1.0,1.0,-3.269479751586914,1.1729775667190552,2.0965023040771484,0.4355495274066925,0.8759613037109375,0.8759613037109375,0.0,200.75653076171875,208.0,73103.65625,0.0,3110.126708984375,1.0,278.1567687988281,282.911865234375,299.3427734375,304.1335144042969,293.1499938964844,293.1499938964844,278.45001220703125,38869.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738898634910583,1.0,0.0,0.0,3.673090696334839,3.6731154918670654,9.002365004562307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10808.04296875,0.0,1580.616455078125,1895.4371337890625,0.0,3159.296142578125,0.9128819704055786,1.0,0.0,3.0,1.0,0.0
