time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7784423828125,0.3473334014415741,0.316324383020401,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9232770800590516,0.5826603174209595,0.5538389682769775,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9066992998123168,0.5555335879325867,0.3899213373661041,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8502817749977112,0.4573948681354522,0.4364377558231354,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.67523592710495,0.2242471575736999,1.0303767919540403,284.9975280761719,284.95001220703125,302.16766357421875,296.2858581542969,298.9898681640625,297.2102966308594,284.9959716796875,1.0,0.6337440013885498,0.475528359413147,0.475528359413147,1.0,1.0,-3.2745304107666016,1.1712615489959717,2.10326886177063,0.4326695799827575,0.9645872116088868,0.9645872116088868,0.0,203.4921722412109,211.0,72352.7109375,0.0,3136.447998046875,1.0,278.4432678222656,283.0276184082031,299.2740478515625,303.936767578125,293.1499938964844,293.1499938964844,278.1499938964844,33823.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684119582176208,1.0,0.0,0.0,3.7736449241638175,3.773669719696045,9.502006719230848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.37890625,0.0,1658.2939453125,1895.4371337890625,0.0,3107.91357421875,0.931290566921234,1.0,0.0,3.0,1.0,0.0
17765520,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7784423828125,0.3473334014415741,0.316324383020401,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9232770800590516,0.5826603174209595,0.5538389682769775,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9066992998123168,0.5555335879325867,0.3899213373661041,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8502817749977112,0.4573948681354522,0.4364377558231354,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.67523592710495,0.2242471575736999,1.0303767919540403,284.9975280761719,284.95001220703125,302.16766357421875,296.2858581542969,298.9898681640625,297.2102966308594,284.9959716796875,1.0,0.6337440013885498,0.475528359413147,0.475528359413147,1.0,1.0,-3.2745304107666016,1.1712615489959717,2.10326886177063,0.4326695799827575,0.9645872116088868,0.9645872116088868,0.0,203.4921722412109,211.0,72352.7109375,0.0,3136.447998046875,1.0,278.4432678222656,283.0276184082031,299.2740478515625,303.936767578125,293.1499938964844,293.1499938964844,278.1499938964844,33823.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684119582176208,1.0,0.0,0.0,3.7736449241638175,3.773669719696045,9.502006719230848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.37890625,0.0,1658.2939453125,1895.4371337890625,0.0,3107.91357421875,0.931290566921234,1.0,0.0,3.0,1.0,0.0
17765580,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.775261402130127,0.3468039035797119,0.3161976039409637,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9192193746566772,0.5824057459831238,0.5540005564689636,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.904260277748108,0.5574311017990112,0.39151132106781,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8472616672515869,0.4572929143905639,0.4366904497146606,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6725801825523376,0.224099263548851,1.0308796167373655,284.90264892578125,284.95001220703125,302.1276550292969,296.25048828125,298.9670715332031,297.205810546875,284.904052734375,1.0,0.6358587145805359,0.4738677442073822,0.4738677442073822,1.0,1.0,-3.2774012088775635,1.1686404943466189,2.1087608337402344,0.4295832812786102,0.8730595707893372,0.8730595707893372,0.0,206.77371215820312,214.0,72765.6171875,0.0,3161.099609375,1.0,278.15692138671875,282.91705322265625,299.2667236328125,304.0312194824219,293.1499938964844,293.1499938964844,278.45001220703125,38759.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749372363090515,1.0,0.0,0.0,3.652529239654541,3.652553796768189,8.901859018806135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.2138671875,0.0,1556.6458740234375,1895.4371337890625,0.0,3169.1181640625,0.908251941204071,1.0,0.0,3.0,1.0,0.0
17765640,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.775261402130127,0.3468039035797119,0.3161976039409637,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9192193746566772,0.5824057459831238,0.5540005564689636,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.904260277748108,0.5574311017990112,0.39151132106781,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8472616672515869,0.4572929143905639,0.4366904497146606,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6725801825523376,0.224099263548851,1.0308796167373655,284.90264892578125,284.95001220703125,302.1276550292969,296.25048828125,298.9670715332031,297.205810546875,284.904052734375,1.0,0.6358587145805359,0.4738677442073822,0.4738677442073822,1.0,1.0,-3.2774012088775635,1.1686404943466189,2.1087608337402344,0.4295832812786102,0.8730595707893372,0.8730595707893372,0.0,206.77371215820312,214.0,72765.6171875,0.0,3161.099609375,1.0,278.15692138671875,282.91705322265625,299.2667236328125,304.0312194824219,293.1499938964844,293.1499938964844,278.45001220703125,38759.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749372363090515,1.0,0.0,0.0,3.652529239654541,3.652553796768189,8.901859018806135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.2138671875,0.0,1556.6458740234375,1895.4371337890625,0.0,3169.1181640625,0.908251941204071,1.0,0.0,3.0,1.0,0.0
17765700,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7738174200057983,0.3469391763210296,0.3161525428295135,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9173722863197328,0.582695722579956,0.5540773272514343,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9032577276229858,0.5589107275009155,0.3923645317554474,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.845880389213562,0.4575658440589905,0.43680340051651,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6713439226150513,0.2241797298192978,1.031018614768982,285.0186462402344,284.95001220703125,302.1100769042969,296.23443603515625,298.9593811035156,297.2079162597656,285.0199279785156,1.0,0.6368688344955444,0.4730374217033386,0.4730374217033386,1.0,1.0,-3.278762102127075,1.1673004627227783,2.111461639404297,0.4279020428657532,0.9534135460853576,0.9534135460853576,0.0,208.30386352539065,214.0,71927.5390625,0.0,3172.66796875,1.0,278.4021911621094,283.0476989746094,299.2093505859375,303.7969970703125,293.1499938964844,293.1499938964844,278.45001220703125,34332.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701123595237732,1.0,0.0,0.0,3.696779489517212,3.696803569793701,9.118855928136328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.3427734375,0.0,1573.20068359375,1895.4371337890625,0.0,3123.86474609375,0.9163132309913636,1.0,0.0,3.0,1.0,0.0
17765760,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7730356454849243,0.3471741080284118,0.3164068460464477,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9163118004798888,0.5831141471862793,0.5545071363449097,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9029799699783324,0.5605086088180542,0.3935054242610931,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8451018333435059,0.457952082157135,0.4371993243694305,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6706445217132568,0.2243440449237823,1.0318719148635864,284.9992370605469,284.95001220703125,302.09423828125,296.219482421875,298.9533386230469,297.2113952636719,284.99774169921875,1.0,0.6379985809326172,0.4722127318382263,0.4722127318382263,1.0,1.0,-3.282457113265991,1.1668790578842163,2.1155779361724854,0.4266674220561981,0.961329460144043,0.961329460144043,0.0,209.51551818847656,217.0,72069.4140625,0.0,3187.6015625,1.0,278.4430236816406,283.0297241210937,299.2064208984375,303.84649658203125,293.1499938964844,293.1499938964844,278.1499938964844,33718.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692317008972168,1.0,0.0,0.0,3.756910562515259,3.756935358047485,9.41792052344681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.361328125,0.0,1637.822509765625,1895.4371337890625,0.0,3115.603759765625,0.9275393486022948,1.0,0.0,3.0,1.0,0.0
17765820,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7699673771858215,0.3465957045555115,0.316234678030014,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9124591946601868,0.5827745199203491,0.5545889735221863,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9008086919784546,0.5625354647636414,0.3951829671859741,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8422039747238159,0.457785815000534,0.4373916685581207,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6681169271469116,0.2241926193237304,1.0323652029037476,284.9046936035156,284.95001220703125,302.068115234375,296.1933288574219,298.9358215332031,297.207275390625,284.906005859375,1.0,0.6400935053825378,0.4705633819103241,0.4705633819103241,1.0,1.0,-3.28519868850708,1.1641730070114136,2.121025562286377,0.4235314726829529,0.8714073896408081,0.8714073896408081,0.0,212.8129730224609,220.0,72520.4765625,0.0,3212.15673828125,1.0,278.15704345703125,282.918701171875,299.2085876464844,303.9530639648437,293.1499938964844,293.1499938964844,278.45001220703125,38657.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755750060081482,1.0,0.0,0.0,3.6391894817352295,3.639213800430298,8.836954634716676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.283203125,0.0,1540.9998779296875,1895.4371337890625,0.0,3175.098876953125,0.905213177204132,1.0,0.0,3.0,1.0,0.0
17765880,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7699673771858215,0.3465957045555115,0.316234678030014,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9124591946601868,0.5827745199203491,0.5545889735221863,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9008086919784546,0.5625354647636414,0.3951829671859741,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8422039747238159,0.457785815000534,0.4373916685581207,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6681169271469116,0.2241926193237304,1.0323652029037476,284.9046936035156,284.95001220703125,302.068115234375,296.1933288574219,298.9358215332031,297.207275390625,284.906005859375,1.0,0.6400935053825378,0.4705633819103241,0.4705633819103241,1.0,1.0,-3.28519868850708,1.1641730070114136,2.121025562286377,0.4235314726829529,0.8714073896408081,0.8714073896408081,0.0,212.8129730224609,220.0,72520.4765625,0.0,3212.15673828125,1.0,278.15704345703125,282.918701171875,299.2085876464844,303.9530639648437,293.1499938964844,293.1499938964844,278.45001220703125,38657.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755750060081482,1.0,0.0,0.0,3.6391894817352295,3.639213800430298,8.836954634716676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.283203125,0.0,1540.9998779296875,1895.4371337890625,0.0,3175.098876953125,0.905213177204132,1.0,0.0,3.0,1.0,0.0
17765940,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.767822265625,0.3469095826148987,0.3163977265357971,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9097243547439576,0.5834025144577026,0.5550174117088318,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.899720311164856,0.565803050994873,0.397289514541626,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8401279449462891,0.4583739042282104,0.4378373324871063,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6662787795066833,0.2244294881820678,1.0333296060562134,284.99957275390625,284.95001220703125,302.04998779296875,296.1724853515625,298.9279479980469,297.21337890625,284.9980163574219,1.0,0.6422099471092224,0.4689140021800995,0.4689140021800995,1.0,1.0,-3.290130615234375,1.1623127460479736,2.1278178691864014,0.4205499291419983,0.9593321084976196,0.9593321084976196,0.0,215.5614013671875,223.0,71872.890625,0.0,3238.555419921875,1.0,278.44305419921875,283.029296875,299.1581420898437,303.7815856933594,293.1499938964844,293.1499938964844,278.1499938964844,33647.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695868253707886,1.0,0.0,0.0,3.747147083282471,3.747171640396118,9.369033477923948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11899.9111328125,0.0,1625.88671875,1895.4371337890625,0.0,3118.934814453125,0.9251942038536072,1.0,0.0,3.0,1.0,0.0
17766000,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.767822265625,0.3469095826148987,0.3163977265357971,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9097243547439576,0.5834025144577026,0.5550174117088318,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.899720311164856,0.565803050994873,0.397289514541626,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8401279449462891,0.4583739042282104,0.4378373324871063,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6662787795066833,0.2244294881820678,1.0333296060562134,284.99957275390625,284.95001220703125,302.04998779296875,296.1724853515625,298.9279479980469,297.21337890625,284.9980163574219,1.0,0.6422099471092224,0.4689140021800995,0.4689140021800995,1.0,1.0,-3.290130615234375,1.1623127460479736,2.1278178691864014,0.4205499291419983,0.9593321084976196,0.9593321084976196,0.0,215.5614013671875,223.0,71872.890625,0.0,3238.555419921875,1.0,278.44305419921875,283.029296875,299.1581420898437,303.7815856933594,293.1499938964844,293.1499938964844,278.1499938964844,33647.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695868253707886,1.0,0.0,0.0,3.747147083282471,3.747171640396118,9.369033477923948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11899.9111328125,0.0,1625.88671875,1895.4371337890625,0.0,3118.934814453125,0.9251942038536072,1.0,0.0,3.0,1.0,0.0
17766060,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7648901343345642,0.346278041601181,0.3161744177341461,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9061940908432008,0.583026111125946,0.5550535917282104,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8978599309921265,0.5681619644165039,0.3991757929325104,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8373657464981079,0.4581359624862671,0.437960147857666,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6638978123664856,0.2242726981639862,1.0337897539138794,284.9057922363281,284.95001220703125,302.0382995605469,296.1548156738281,298.9164428710937,297.2104797363281,284.9070739746094,1.0,0.6442880034446716,0.4672785401344299,0.4672785401344299,1.0,1.0,-3.2928831577301025,1.159578561782837,2.1333045959472656,0.4174513816833496,0.8706202507019043,0.8706202507019043,0.0,218.84524536132807,226.0,72360.1953125,0.0,3263.1552734375,1.0,278.1571044921875,282.9183959960937,299.1698608398437,303.900634765625,293.1499938964844,293.1499938964844,278.45001220703125,38581.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758818507194519,1.0,0.0,0.0,3.631507158279419,3.6315314769744873,8.799684678706399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10663.6640625,0.0,1531.907958984375,1895.4371337890625,0.0,3177.975830078125,0.9034478664398192,1.0,0.0,3.0,1.0,0.0
17766120,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7648901343345642,0.346278041601181,0.3161744177341461,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9061940908432008,0.583026111125946,0.5550535917282104,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8978599309921265,0.5681619644165039,0.3991757929325104,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8373657464981079,0.4581359624862671,0.437960147857666,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6638978123664856,0.2242726981639862,1.0337897539138794,284.9057922363281,284.95001220703125,302.0382995605469,296.1548156738281,298.9164428710937,297.2104797363281,284.9070739746094,1.0,0.6442880034446716,0.4672785401344299,0.4672785401344299,1.0,1.0,-3.2928831577301025,1.159578561782837,2.1333045959472656,0.4174513816833496,0.8706202507019043,0.8706202507019043,0.0,218.84524536132807,226.0,72360.1953125,0.0,3263.1552734375,1.0,278.1571044921875,282.9183959960937,299.1698608398437,303.900634765625,293.1499938964844,293.1499938964844,278.45001220703125,38581.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758818507194519,1.0,0.0,0.0,3.631507158279419,3.6315314769744873,8.799684678706399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10663.6640625,0.0,1531.907958984375,1895.4371337890625,0.0,3177.975830078125,0.9034478664398192,1.0,0.0,3.0,1.0,0.0
17766180,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.762851893901825,0.3465384542942047,0.3162896335124969,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9037391543388368,0.5836166739463806,0.5554519891738892,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8970745205879211,0.5717509388923645,0.4015203416347503,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8353922963142395,0.4586536586284637,0.4383385479450226,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6621825098991394,0.2245063632726669,1.0347331762313845,284.9998779296875,284.95001220703125,302.0307006835937,296.1377868652344,298.9130554199219,297.2176513671875,284.998291015625,1.0,0.6463966369628906,0.4656430780887604,0.4656430780887604,1.0,1.0,-3.297902107238769,1.1577073335647583,2.1401946544647217,0.4146208465099334,0.958390772342682,0.958390772342682,0.0,221.5795288085937,229.0,71739.140625,0.0,3289.7998046875,1.0,278.4430236816406,283.0277709960937,299.12408447265625,303.73712158203125,293.1499938964844,293.1499938964844,278.1499938964844,33598.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700197339057922,1.0,0.0,0.0,3.741415023803711,3.7414395809173584,9.340391216028364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.2939453125,0.0,1618.8485107421875,1895.4371337890625,0.0,3122.995849609375,0.9238678812980652,1.0,0.0,3.0,1.0,0.0
17766240,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.762851893901825,0.3465384542942047,0.3162896335124969,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9037391543388368,0.5836166739463806,0.5554519891738892,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8970745205879211,0.5717509388923645,0.4015203416347503,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8353922963142395,0.4586536586284637,0.4383385479450226,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6621825098991394,0.2245063632726669,1.0347331762313845,284.9998779296875,284.95001220703125,302.0307006835937,296.1377868652344,298.9130554199219,297.2176513671875,284.998291015625,1.0,0.6463966369628906,0.4656430780887604,0.4656430780887604,1.0,1.0,-3.297902107238769,1.1577073335647583,2.1401946544647217,0.4146208465099334,0.958390772342682,0.958390772342682,0.0,221.5795288085937,229.0,71739.140625,0.0,3289.7998046875,1.0,278.4430236816406,283.0277709960937,299.12408447265625,303.73712158203125,293.1499938964844,293.1499938964844,278.1499938964844,33598.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700197339057922,1.0,0.0,0.0,3.741415023803711,3.7414395809173584,9.340391216028364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.2939453125,0.0,1618.8485107421875,1895.4371337890625,0.0,3122.995849609375,0.9238678812980652,1.0,0.0,3.0,1.0,0.0
17766300,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7617536783218384,0.3462495505809784,0.3163212835788727,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.902454674243927,0.5834616422653198,0.5556382536888123,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8965886235237122,0.5730525851249695,0.4026779234409332,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8343435525894165,0.4585636854171753,0.4385281503200531,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.6613012552261353,0.2244681119918823,1.0353401899337769,284.8703918457031,284.95001220703125,302.0283508300781,296.1295166015625,298.9090270996094,297.2169494628906,284.8688049316406,1.0,0.6474948525428772,0.4648253321647644,0.4648253321647644,1.0,1.0,-3.300520896911621,1.1567907333374023,2.1437301635742188,0.4133417010307312,0.8681284189224243,0.8681284189224243,0.0,223.0525817871093,229.0,72574.4609375,0.0,3303.983154296875,1.0,278.19580078125,282.8825378417969,299.158935546875,303.94854736328125,293.1499938964844,293.1499938964844,278.1499938964844,37794.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753849864006042,1.0,0.0,0.0,3.70388126373291,3.7039060592651367,9.153925475402502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11475.5322265625,0.0,1607.5682373046875,1895.4371337890625,0.0,3173.317138671875,0.9164167046546936,1.0,0.0,3.0,1.0,0.0
17766360,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7600341439247131,0.345860093832016,0.3160237073898315,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9005044102668762,0.5831645131111145,0.5554259419441223,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8954322338104248,0.5742862224578857,0.4035477638244629,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8327310085296631,0.45835080742836,0.4384000301361084,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6599252820014954,0.2243452221155166,1.0351792573928833,284.9057006835937,284.95001220703125,302.02685546875,296.1213684082031,298.9045104980469,297.2150573730469,284.9070739746094,1.0,0.6484613418579102,0.4640292823314667,0.4640292823314667,1.0,1.0,-3.3006081581115723,1.1549371480941772,2.145670890808105,0.4116182029247284,0.8696731328964233,0.8696731328964233,0.0,224.8717041015625,232.0,72235.2734375,0.0,3314.4384765625,1.0,278.1572570800781,282.9162292480469,299.1371765136719,303.8592529296875,293.1499938964844,293.1499938964844,278.45001220703125,38555.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764692544937134,1.0,0.0,0.0,3.626956701278688,3.626981019973755,8.777645916779875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.1005859375,0.0,1526.684326171875,1895.4371337890625,0.0,3183.4833984375,0.9024217128753662,1.0,0.0,3.0,1.0,0.0
17766420,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7580485939979553,0.3460693061351776,0.3160951435565948,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8981446623802185,0.5836584568023682,0.5557381510734558,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8947722315788269,0.5780218839645386,0.4059968292713165,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8307973742485046,0.4588032364845276,0.4387180209159851,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6582785248756409,0.2245713174343109,1.0360958576202393,284.9997253417969,284.95001220703125,302.0263977050781,296.10552978515625,298.9038391113281,297.2223205566406,284.9981689453125,1.0,0.6505495309829712,0.4624371230602264,0.4624371230602264,1.0,1.0,-3.3054909706115723,1.153071403503418,2.1524195671081543,0.4086209833621979,0.957375168800354,0.957375168800354,0.0,227.6210479736328,235.0,71623.7890625,0.0,3340.993408203125,1.0,278.4429931640625,283.0252990722656,299.09197998046875,303.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,33584.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706262111663818,1.0,0.0,0.0,3.737393617630005,3.737418174743652,9.320323215433746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.4931640625,0.0,1614.0821533203125,1895.4371337890625,0.0,3128.684814453125,0.9229525923728944,1.0,0.0,3.0,1.0,0.0
17766480,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7580485939979553,0.3460693061351776,0.3160951435565948,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8981446623802185,0.5836584568023682,0.5557381510734558,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8947722315788269,0.5780218839645386,0.4059968292713165,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8307973742485046,0.4588032364845276,0.4387180209159851,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6582785248756409,0.2245713174343109,1.0360958576202393,284.9997253417969,284.95001220703125,302.0263977050781,296.10552978515625,298.9038391113281,297.2223205566406,284.9981689453125,1.0,0.6505495309829712,0.4624371230602264,0.4624371230602264,1.0,1.0,-3.3054909706115723,1.153071403503418,2.1524195671081543,0.4086209833621979,0.957375168800354,0.957375168800354,0.0,227.6210479736328,235.0,71623.7890625,0.0,3340.993408203125,1.0,278.4429931640625,283.0252990722656,299.09197998046875,303.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,33584.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706262111663818,1.0,0.0,0.0,3.737393617630005,3.737418174743652,9.320323215433746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.4931640625,0.0,1614.0821533203125,1895.4371337890625,0.0,3128.684814453125,0.9229525923728944,1.0,0.0,3.0,1.0,0.0
17766540,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7553002834320068,0.3453448414802551,0.3157868683338165,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8949488401412964,0.5831059217453003,0.5556192398071289,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8932517766952515,0.5806891322135925,0.4081167876720428,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8281811475753784,0.4584384262561798,0.4387215673923492,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6561002135276794,0.2244017869234085,1.0365138053894043,284.9064025878906,284.95001220703125,302.0289611816406,296.0902709960937,298.8976745605469,297.2197265625,284.9076232910156,1.0,0.6525891423225403,0.4608449935913086,0.4608449935913086,1.0,1.0,-3.3080413341522217,1.150291919708252,2.1577494144439697,0.4050134122371673,0.8693395256996155,0.8693395256996155,0.0,230.9239654541016,238.0,72124.1953125,0.0,3365.433837890625,1.0,278.1571655273437,282.9140625,299.10601806640625,303.8198547363281,293.1499938964844,293.1499938964844,278.45001220703125,38536.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770903944969177,1.0,0.0,0.0,3.623082876205444,3.6231069564819336,8.758904641581466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.91015625,0.0,1522.267333984375,1895.4371337890625,0.0,3189.307373046875,0.9015381932258606,1.0,0.0,3.0,1.0,0.0
17766600,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7553002834320068,0.3453448414802551,0.3157868683338165,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8949488401412964,0.5831059217453003,0.5556192398071289,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8932517766952515,0.5806891322135925,0.4081167876720428,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8281811475753784,0.4584384262561798,0.4387215673923492,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6561002135276794,0.2244017869234085,1.0365138053894043,284.9064025878906,284.95001220703125,302.0289611816406,296.0902709960937,298.8976745605469,297.2197265625,284.9076232910156,1.0,0.6525891423225403,0.4608449935913086,0.4608449935913086,1.0,1.0,-3.3080413341522217,1.150291919708252,2.1577494144439697,0.4050134122371673,0.8693395256996155,0.8693395256996155,0.0,230.9239654541016,238.0,72124.1953125,0.0,3365.433837890625,1.0,278.1571655273437,282.9140625,299.10601806640625,303.8198547363281,293.1499938964844,293.1499938964844,278.45001220703125,38536.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770903944969177,1.0,0.0,0.0,3.623082876205444,3.6231069564819336,8.758904641581466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.91015625,0.0,1522.267333984375,1895.4371337890625,0.0,3189.307373046875,0.9015381932258606,1.0,0.0,3.0,1.0,0.0
17766660,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.753352165222168,0.3455075025558471,0.3158210217952728,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8925914168357849,0.583495557308197,0.5558388233184814,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8926835656166077,0.5845627784729004,0.4106641411781311,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.826261043548584,0.458829790353775,0.4389857649803161,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6545029878616333,0.2246193140745163,1.0374040603637695,284.9997253417969,284.95001220703125,302.0342102050781,296.0755310058594,298.8992614746094,297.2270202636719,284.9981994628906,1.0,0.654650866985321,0.4593092203140259,0.4593092203140259,1.0,1.0,-3.312788248062134,1.148513913154602,2.1642744541168213,0.4012841880321502,0.9566582441329956,0.9566582441329956,0.0,233.67581176757807,241.0,71520.109375,0.0,3391.820556640625,1.0,278.4429626464844,283.0225524902344,299.06182861328125,303.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,33568.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712151050567627,1.0,0.0,0.0,3.7342050075531006,3.734229326248169,9.304426384915132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11812.4091796875,0.0,1610.2716064453125,1895.4371337890625,0.0,3134.208740234375,0.9222233295440674,1.0,0.0,3.0,1.0,0.0
17766720,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.753352165222168,0.3455075025558471,0.3158210217952728,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8925914168357849,0.583495557308197,0.5558388233184814,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8926835656166077,0.5845627784729004,0.4106641411781311,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.826261043548584,0.458829790353775,0.4389857649803161,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6545029878616333,0.2246193140745163,1.0374040603637695,284.9997253417969,284.95001220703125,302.0342102050781,296.0755310058594,298.8992614746094,297.2270202636719,284.9981994628906,1.0,0.654650866985321,0.4593092203140259,0.4593092203140259,1.0,1.0,-3.312788248062134,1.148513913154602,2.1642744541168213,0.4012841880321502,0.9566582441329956,0.9566582441329956,0.0,233.67581176757807,241.0,71520.109375,0.0,3391.820556640625,1.0,278.4429626464844,283.0225524902344,299.06182861328125,303.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,33568.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712151050567627,1.0,0.0,0.0,3.7342050075531006,3.734229326248169,9.304426384915132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11812.4091796875,0.0,1610.2716064453125,1895.4371337890625,0.0,3134.208740234375,0.9222233295440674,1.0,0.0,3.0,1.0,0.0
17766780,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7506846785545349,0.3447439074516296,0.315476655960083,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8894403576850891,0.5828396081924438,0.5556241273880005,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8912880420684814,0.5873550176620483,0.4128726720809936,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8236867189407349,0.4584075510501861,0.4389358162879944,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6524097323417664,0.224442645907402,1.0377966165542605,284.9065856933594,284.95001220703125,302.0417785644531,296.061279296875,298.8949584960937,297.224365234375,284.9078063964844,1.0,0.6566623449325562,0.4577734768390655,0.4577734768390655,1.0,1.0,-3.315190553665161,1.145804762840271,2.16938591003418,0.3972143232822418,0.8688832521438599,0.8688832521438599,0.0,236.98114013671875,244.0,72024.609375,0.0,3416.02490234375,1.0,278.1571655273437,282.9112548828125,299.0770263671875,303.78369140625,293.1499938964844,293.1499938964844,278.45001220703125,38523.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776841163635254,1.0,0.0,0.0,3.620254278182984,3.620278596878052,8.745234367779631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.75,0.0,1519.0565185546875,1895.4371337890625,0.0,3194.87353515625,0.9008983373641968,1.0,0.0,3.0,1.0,0.0
17766840,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7506846785545349,0.3447439074516296,0.315476655960083,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8894403576850891,0.5828396081924438,0.5556241273880005,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8912880420684814,0.5873550176620483,0.4128726720809936,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8236867189407349,0.4584075510501861,0.4389358162879944,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6524097323417664,0.224442645907402,1.0377966165542605,284.9065856933594,284.95001220703125,302.0417785644531,296.061279296875,298.8949584960937,297.224365234375,284.9078063964844,1.0,0.6566623449325562,0.4577734768390655,0.4577734768390655,1.0,1.0,-3.315190553665161,1.145804762840271,2.16938591003418,0.3972143232822418,0.8688832521438599,0.8688832521438599,0.0,236.98114013671875,244.0,72024.609375,0.0,3416.02490234375,1.0,278.1571655273437,282.9112548828125,299.0770263671875,303.78369140625,293.1499938964844,293.1499938964844,278.45001220703125,38523.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776841163635254,1.0,0.0,0.0,3.620254278182984,3.620278596878052,8.745234367779631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.75,0.0,1519.0565185546875,1895.4371337890625,0.0,3194.87353515625,0.9008983373641968,1.0,0.0,3.0,1.0,0.0
17766900,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.7494812607765198,0.344760000705719,0.3153319656848907,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8879938125610352,0.5829204320907593,0.5555129051208496,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8907648324966431,0.5893025994300842,0.4140460193157196,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8225001692771912,0.4585194289684295,0.4389019310474396,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6514354348182678,0.2245061993598938,1.0378729104995728,285.01983642578125,284.95001220703125,302.0463562011719,296.0543518066406,298.8959350585937,297.22735595703125,285.0209655761719,1.0,0.6576207876205444,0.4570055902004242,0.4570055902004242,1.0,1.0,-3.316337823867798,1.144425630569458,2.17191219329834,0.3950984477996826,0.9482760429382324,0.9482760429382324,0.0,238.5145721435547,244.0,71238.765625,0.0,3427.3515625,1.0,278.4014587402344,283.0386047363281,299.0283508300781,303.563232421875,293.1499938964844,293.1499938964844,278.45001220703125,34132.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727472424507141,1.0,0.0,0.0,3.668156147003174,3.668179988861084,8.978192909125937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.2265625,0.0,1539.4188232421875,1895.4371337890625,0.0,3148.57958984375,0.9097435474395752,1.0,0.0,3.0,1.0,0.0
17766960,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7488084435462952,0.3448682725429535,0.3154769539833069,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8871262073516846,0.5831214189529419,0.5557441115379333,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8908426761627197,0.5913559794425964,0.4155081808567047,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8218041062355042,0.4587418437004089,0.4391466677188873,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6508902907371521,0.224653884768486,1.038658618927002,284.9999084472656,284.95001220703125,302.0513610839844,296.04754638671875,298.8979187011719,297.2315368652344,284.9984436035156,1.0,0.6586958765983582,0.4562488198280334,0.4562488198280334,1.0,1.0,-3.319784879684448,1.1439423561096191,2.175842761993408,0.3934254348278045,0.9560598134994508,0.9560598134994508,0.0,239.7353973388672,247.0,71421.390625,0.0,3442.197265625,1.0,278.4428100585937,283.01983642578125,299.0335998535156,303.6235656738281,293.1499938964844,293.1499938964844,278.1499938964844,33558.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717808723449707,1.0,0.0,0.0,3.731076002120972,3.73110032081604,9.2888399194635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11787.2197265625,0.0,1606.582763671875,1895.4371337890625,0.0,3139.515625,0.9216045141220092,1.0,0.0,3.0,1.0,0.0
17767020,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7463092803955078,0.3440841734409332,0.3151064813137054,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8841326236724854,0.582380473613739,0.5554386377334595,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8896842002868652,0.5943163633346558,0.4178164005279541,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8193489909172058,0.45827716588974,0.4390493333339691,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6489560604095459,0.2244775742292404,1.0390301942825315,284.90673828125,284.95001220703125,302.0625305175781,296.0342102050781,298.8947448730469,297.2289733886719,284.9079284667969,1.0,0.660680890083313,0.4547352790832519,0.4547352790832519,1.0,1.0,-3.322086811065674,1.1410866975784302,2.180999994277954,0.3906735777854919,0.8683844804763794,0.8683844804763794,0.0,243.0336456298828,250.0,71924.2890625,0.0,3466.212646484375,1.0,278.1571960449219,282.908203125,299.04986572265625,303.7493591308594,293.1499938964844,293.1499938964844,278.45001220703125,38518.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782306909561157,1.0,0.0,0.0,3.6175928115844727,3.617616891860962,8.732380365472636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.9716796875,0.0,1516.091064453125,1895.4371337890625,0.0,3199.997314453125,0.9003018140792847,1.0,0.0,3.0,1.0,0.0
17767080,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7463092803955078,0.3440841734409332,0.3151064813137054,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8841326236724854,0.582380473613739,0.5554386377334595,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8896842002868652,0.5943163633346558,0.4178164005279541,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8193489909172058,0.45827716588974,0.4390493333339691,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6489560604095459,0.2244775742292404,1.0390301942825315,284.90673828125,284.95001220703125,302.0625305175781,296.0342102050781,298.8947448730469,297.2289733886719,284.9079284667969,1.0,0.660680890083313,0.4547352790832519,0.4547352790832519,1.0,1.0,-3.322086811065674,1.1410866975784302,2.180999994277954,0.3906735777854919,0.8683844804763794,0.8683844804763794,0.0,243.0336456298828,250.0,71924.2890625,0.0,3466.212646484375,1.0,278.1571960449219,282.908203125,299.04986572265625,303.7493591308594,293.1499938964844,293.1499938964844,278.45001220703125,38518.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782306909561157,1.0,0.0,0.0,3.6175928115844727,3.617616891860962,8.732380365472636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.9716796875,0.0,1516.091064453125,1895.4371337890625,0.0,3199.997314453125,0.9003018140792847,1.0,0.0,3.0,1.0,0.0
17767140,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7445947527885437,0.3441928029060364,0.3150884807109833,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8819862008094788,0.5825970768928528,0.5554899573326111,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8895121216773987,0.5985514521598816,0.420604407787323,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8175905346870422,0.4585773348808288,0.4392220675945282,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6475883722305298,0.2246908694505691,1.0398757457733154,284.9994506835937,284.95001220703125,302.07501220703125,296.0213317871094,298.8987121582031,297.2364807128906,284.9979248046875,1.0,0.6626970767974854,0.453221708536148,0.453221708536148,1.0,1.0,-3.326697826385498,1.1390700340270996,2.1876277923583984,0.3885021209716797,0.9552231431007384,0.9552231431007384,0.0,245.769775390625,253.0,71322.46875,0.0,3492.436767578125,1.0,278.4429016113281,283.0160827636719,299.0072937011719,303.5904541015625,293.1499938964844,293.1499938964844,278.1499938964844,33559.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722786903381348,1.0,0.0,0.0,3.729138851165772,3.72916316986084,9.279196433453762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11763.9453125,0.0,1604.35595703125,1895.4371337890625,0.0,3144.1845703125,0.921075999736786,1.0,0.0,3.0,1.0,0.0
17767200,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7445947527885437,0.3441928029060364,0.3150884807109833,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8819862008094788,0.5825970768928528,0.5554899573326111,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8895121216773987,0.5985514521598816,0.420604407787323,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8175905346870422,0.4585773348808288,0.4392220675945282,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6475883722305298,0.2246908694505691,1.0398757457733154,284.9994506835937,284.95001220703125,302.07501220703125,296.0213317871094,298.8987121582031,297.2364807128906,284.9979248046875,1.0,0.6626970767974854,0.453221708536148,0.453221708536148,1.0,1.0,-3.326697826385498,1.1390700340270996,2.1876277923583984,0.3885021209716797,0.9552231431007384,0.9552231431007384,0.0,245.769775390625,253.0,71322.46875,0.0,3492.436767578125,1.0,278.4429016113281,283.0160827636719,299.0072937011719,303.5904541015625,293.1499938964844,293.1499938964844,278.1499938964844,33559.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722786903381348,1.0,0.0,0.0,3.729138851165772,3.72916316986084,9.279196433453762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11763.9453125,0.0,1604.35595703125,1895.4371337890625,0.0,3144.1845703125,0.921075999736786,1.0,0.0,3.0,1.0,0.0
17767260,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7422081232070923,0.3433915078639984,0.3147012293338775,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8790931105613708,0.5817775130271912,0.5551151633262634,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8885385990142822,0.6016759872436523,0.423042893409729,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8151853084564209,0.4580720663070678,0.4390875995159149,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6457590460777283,0.2245097160339355,1.040231704711914,284.9068298339844,284.95001220703125,302.0884094238281,296.0088806152344,298.8961181640625,297.2337341308594,284.9079895019531,1.0,0.6646680235862732,0.4517282545566559,0.4517282545566559,1.0,1.0,-3.3289899826049805,1.1361916065216064,2.192798376083374,0.3860154151916504,0.8678773641586304,0.8678773641586304,0.0,249.06399536132807,256.0,71824.265625,0.0,3516.48828125,1.0,278.1572265625,282.9049072265625,299.0244445800781,303.7168884277344,293.1499938964844,293.1499938964844,278.45001220703125,38518.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787204027175903,1.0,0.0,0.0,3.615070819854736,3.6150949001312256,8.72020905262616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.6162109375,0.0,1513.317626953125,1895.4371337890625,0.0,3204.587646484375,0.89974045753479,1.0,0.0,3.0,1.0,0.0
