time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7422081232070923,0.3433915078639984,0.3147012293338775,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8790931105613708,0.5817775130271912,0.5551151633262634,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8885385990142822,0.6016759872436523,0.423042893409729,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8151853084564209,0.4580720663070678,0.4390875995159149,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6457590460777283,0.2245097160339355,1.040231704711914,284.9068298339844,284.95001220703125,302.0884094238281,296.0088806152344,298.8961181640625,297.2337341308594,284.9079895019531,1.0,0.6646680235862732,0.4517282545566559,0.4517282545566559,1.0,1.0,-3.3289899826049805,1.1361916065216064,2.192798376083374,0.3860154151916504,0.8678773641586304,0.8678773641586304,0.0,249.06399536132807,256.0,71824.265625,0.0,3516.48828125,1.0,278.1572265625,282.9049072265625,299.0244445800781,303.7168884277344,293.1499938964844,293.1499938964844,278.45001220703125,38518.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787204027175903,1.0,0.0,0.0,3.615070819854736,3.6150949001312256,8.72020905262616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.6162109375,0.0,1513.317626953125,1895.4371337890625,0.0,3204.587646484375,0.89974045753479,1.0,0.0,3.0,1.0,0.0
17767380,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7404968738555908,0.3434766829013824,0.3146686851978302,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8769059181213379,0.5818898677825928,0.5550787448883057,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8883795142173767,0.606004536151886,0.4259078204631805,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8133662939071655,0.4583227932453155,0.439220517873764,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6443966627120972,0.2247109413146972,1.0410521030426023,284.99932861328125,284.95001220703125,302.10235595703125,295.99676513671875,298.9004211425781,297.2407531738281,284.997802734375,1.0,0.6666650772094727,0.4502348005771637,0.4502348005771637,1.0,1.0,-3.333489418029785,1.1342519521713257,2.199237585067749,0.3823792934417724,0.9545310735702516,0.9545310735702516,0.0,251.80972290039065,259.0,71225.0,0.0,3542.62451171875,1.0,278.4429016113281,283.0126953125,298.9825439453125,303.5588073730469,293.1499938964844,293.1499938964844,278.1499938964844,33557.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872729480266571,1.0,0.0,0.0,3.7267656326293945,3.726789951324463,9.267389486922184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11740.78515625,0.0,1601.6038818359375,1895.4371337890625,0.0,3148.4130859375,0.9205402731895448,1.0,0.0,3.0,1.0,0.0
17767440,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7404968738555908,0.3434766829013824,0.3146686851978302,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8769059181213379,0.5818898677825928,0.5550787448883057,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8883795142173767,0.606004536151886,0.4259078204631805,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8133662939071655,0.4583227932453155,0.439220517873764,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6443966627120972,0.2247109413146972,1.0410521030426023,284.99932861328125,284.95001220703125,302.10235595703125,295.99676513671875,298.9004211425781,297.2407531738281,284.997802734375,1.0,0.6666650772094727,0.4502348005771637,0.4502348005771637,1.0,1.0,-3.333489418029785,1.1342519521713257,2.199237585067749,0.3823792934417724,0.9545310735702516,0.9545310735702516,0.0,251.80972290039065,259.0,71225.0,0.0,3542.62451171875,1.0,278.4429016113281,283.0126953125,298.9825439453125,303.5588073730469,293.1499938964844,293.1499938964844,278.1499938964844,33557.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872729480266571,1.0,0.0,0.0,3.7267656326293945,3.726789951324463,9.267389486922184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11740.78515625,0.0,1601.6038818359375,1895.4371337890625,0.0,3148.4130859375,0.9205402731895448,1.0,0.0,3.0,1.0,0.0
17767500,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7395550012588501,0.3431089520454407,0.3146262466907501,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.875714898109436,0.5814954042434692,0.5550413727760315,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8881741762161255,0.6076287031173706,0.4273026883602142,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8123717904090881,0.4581046104431152,0.4392895400524139,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.643682062625885,0.2246559858322143,1.041599154472351,284.8713073730469,284.95001220703125,302.10943603515625,295.9908752441406,298.8995666503906,297.2396545410156,284.8699035644531,1.0,0.6677038669586182,0.4494880735874176,0.4494880735874176,1.0,1.0,-3.3358170986175537,1.1333284378051758,2.202488660812378,0.3802347183227539,0.8652046918869019,0.8652046918869019,0.0,253.2917022705078,259.0,72060.46875,0.0,3556.5107421875,1.0,278.19610595703125,282.8686218261719,299.0201416015625,303.7725524902344,293.1499938964844,293.1499938964844,278.1499938964844,37801.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780929446220398,1.0,0.0,0.0,3.6887881755828857,3.688812732696533,9.07947423911537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11356.248046875,0.0,1590.3751220703125,1895.4371337890625,0.0,3198.7060546875,0.9130399227142334,1.0,0.0,3.0,1.0,0.0
17767560,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7381121516227722,0.342654824256897,0.314268410205841,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8739662170410156,0.5809662342071533,0.5546119213104248,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8873887062072754,0.6091873645782471,0.4283954501152038,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8108695149421692,0.4577727317810058,0.4390484690666199,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6425688862800598,0.2245168983936309,1.041375994682312,284.9065856933594,284.95001220703125,302.1165466308594,295.98504638671875,298.89801025390625,297.2375183105469,284.9078674316406,1.0,0.6686111688613892,0.4487624168395996,0.4487624168395996,1.0,1.0,-3.335626602172852,1.1314903497695925,2.204136371612549,0.3777912557125091,0.8671667575836182,0.8671667575836182,0.0,255.1126708984375,262.0,71728.1484375,0.0,3566.444091796875,1.0,278.1573486328125,282.90155029296875,299.00067138671875,303.6865539550781,293.1499938964844,293.1499938964844,278.45001220703125,38519.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791626691818237,1.0,0.0,0.0,3.6128320693969727,3.612856149673462,8.709412782081927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10533.2607421875,0.0,1510.870849609375,1895.4371337890625,0.0,3208.73291015625,0.8992515802383423,1.0,0.0,3.0,1.0,0.0
17767620,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7364476919174194,0.3427058756351471,0.3142102062702179,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8718106150627136,0.5809816718101501,0.5544832348823547,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8872883915901184,0.6135757565498352,0.4313017427921295,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8090381622314453,0.4579894542694092,0.4391473829746246,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6412605047225952,0.2247137725353241,1.0421700477600098,284.99920654296875,284.95001220703125,302.1305847167969,295.97369384765625,298.9023742675781,297.2445068359375,284.9976806640625,1.0,0.6705812215805054,0.4473110735416412,0.4473110735416412,1.0,1.0,-3.339961290359497,1.1295511722564695,2.210410118103028,0.3740847110748291,0.953826367855072,0.953826367855072,0.0,257.864501953125,265.0,71131.6484375,0.0,3592.33984375,1.0,278.44287109375,283.0094299316406,298.9593505859375,303.529052734375,293.1499938964844,293.1499938964844,278.1499938964844,33558.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873146653175354,1.0,0.0,0.0,3.72452163696289,3.724545955657959,9.25623396597075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11718.7998046875,0.0,1599.028564453125,1895.4371337890625,0.0,3152.32568359375,0.9200360774993896,1.0,0.0,3.0,1.0,0.0
17767680,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7364476919174194,0.3427058756351471,0.3142102062702179,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8718106150627136,0.5809816718101501,0.5544832348823547,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8872883915901184,0.6135757565498352,0.4313017427921295,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8090381622314453,0.4579894542694092,0.4391473829746246,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6412605047225952,0.2247137725353241,1.0421700477600098,284.99920654296875,284.95001220703125,302.1305847167969,295.97369384765625,298.9023742675781,297.2445068359375,284.9976806640625,1.0,0.6705812215805054,0.4473110735416412,0.4473110735416412,1.0,1.0,-3.339961290359497,1.1295511722564695,2.210410118103028,0.3740847110748291,0.953826367855072,0.953826367855072,0.0,257.864501953125,265.0,71131.6484375,0.0,3592.33984375,1.0,278.44287109375,283.0094299316406,298.9593505859375,303.529052734375,293.1499938964844,293.1499938964844,278.1499938964844,33558.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873146653175354,1.0,0.0,0.0,3.72452163696289,3.724545955657959,9.25623396597075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11718.7998046875,0.0,1599.028564453125,1895.4371337890625,0.0,3152.32568359375,0.9200360774993896,1.0,0.0,3.0,1.0,0.0
17767740,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7341676354408264,0.3418388366699219,0.3137664496898651,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8689998388290405,0.5799718499183655,0.5539287328720093,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8864364624023438,0.6167938709259033,0.4338133633136749,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8065840005874634,0.4574151635169983,0.4389463365077972,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6395532488822937,0.224519282579422,1.0424740314483645,284.9070129394531,284.95001220703125,302.1441345214844,295.962646484375,298.8995361328125,297.24127197265625,284.9081726074219,1.0,0.6724978089332581,0.4458597600460052,0.4458597600460052,1.0,1.0,-3.3419134616851807,1.1266220808029177,2.2152912616729736,0.3708417415618896,0.8668785691261292,0.8668785691261292,0.0,261.1739501953125,268.0,71632.4140625,0.0,3615.8330078125,1.0,278.1572570800781,282.898681640625,298.9781188964844,303.6571350097656,293.1499938964844,293.1499938964844,278.45001220703125,38518.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795751929283142,1.0,0.0,0.0,3.610196828842163,3.610220909118652,8.696711688571668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10514.34765625,0.0,1507.9766845703125,1895.4371337890625,0.0,3212.599365234375,0.8986555933952332,1.0,0.0,3.0,1.0,0.0
17767800,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7341676354408264,0.3418388366699219,0.3137664496898651,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8689998388290405,0.5799718499183655,0.5539287328720093,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8864364624023438,0.6167938709259033,0.4338133633136749,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8065840005874634,0.4574151635169983,0.4389463365077972,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6395532488822937,0.224519282579422,1.0424740314483645,284.9070129394531,284.95001220703125,302.1441345214844,295.962646484375,298.8995361328125,297.24127197265625,284.9081726074219,1.0,0.6724978089332581,0.4458597600460052,0.4458597600460052,1.0,1.0,-3.3419134616851807,1.1266220808029177,2.2152912616729736,0.3708417415618896,0.8668785691261292,0.8668785691261292,0.0,261.1739501953125,268.0,71632.4140625,0.0,3615.8330078125,1.0,278.1572570800781,282.898681640625,298.9781188964844,303.6571350097656,293.1499938964844,293.1499938964844,278.45001220703125,38518.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795751929283142,1.0,0.0,0.0,3.610196828842163,3.610220909118652,8.696711688571668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10514.34765625,0.0,1507.9766845703125,1895.4371337890625,0.0,3212.599365234375,0.8986555933952332,1.0,0.0,3.0,1.0,0.0
17767860,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.732578456401825,0.3418466448783874,0.3136679232120514,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8669418096542358,0.5799000859260559,0.5537191033363342,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.886441171169281,0.6212074756622314,0.4367403090000152,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8047889471054077,0.457607239484787,0.4390219748020172,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6383368968963623,0.2247114181518554,1.043243408203125,284.9990539550781,284.95001220703125,302.1568603515625,295.95196533203125,298.9034423828125,297.2481994628906,284.9977111816406,1.0,0.6744373440742493,0.4444649815559387,0.4444649815559387,1.0,1.0,-3.34607195854187,1.12461519241333,2.22145676612854,0.3683829605579376,0.9530561566352844,0.9530561566352844,0.0,263.9277648925781,271.0,71035.109375,0.0,3641.427490234375,1.0,278.4425048828125,283.00653076171875,298.9376525878906,303.5004577636719,293.1499938964844,293.1499938964844,278.1499938964844,33572.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735332489013672,1.0,0.0,0.0,3.7212867736816406,3.721311092376709,9.240162057722046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11695.2158203125,0.0,1595.418212890625,1895.4371337890625,0.0,3155.95166015625,0.9194313287734984,1.0,0.0,3.0,1.0,0.0
17767920,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.732578456401825,0.3418466448783874,0.3136679232120514,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8669418096542358,0.5799000859260559,0.5537191033363342,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.886441171169281,0.6212074756622314,0.4367403090000152,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8047889471054077,0.457607239484787,0.4390219748020172,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6383368968963623,0.2247114181518554,1.043243408203125,284.9990539550781,284.95001220703125,302.1568603515625,295.95196533203125,298.9034423828125,297.2481994628906,284.9977111816406,1.0,0.6744373440742493,0.4444649815559387,0.4444649815559387,1.0,1.0,-3.34607195854187,1.12461519241333,2.22145676612854,0.3683829605579376,0.9530561566352844,0.9530561566352844,0.0,263.9277648925781,271.0,71035.109375,0.0,3641.427490234375,1.0,278.4425048828125,283.00653076171875,298.9376525878906,303.5004577636719,293.1499938964844,293.1499938964844,278.1499938964844,33572.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735332489013672,1.0,0.0,0.0,3.7212867736816406,3.721311092376709,9.240162057722046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11695.2158203125,0.0,1595.418212890625,1895.4371337890625,0.0,3155.95166015625,0.9194313287734984,1.0,0.0,3.0,1.0,0.0
17767980,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7303941249847412,0.3409618437290191,0.3131987154483795,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8642486929893494,0.5788118243217468,0.5530845522880554,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8856956958770752,0.624427080154419,0.4392517507076263,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8023953437805176,0.4570134580135345,0.4387976825237274,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6367307305335999,0.2245108634233474,1.043510675430298,284.9071350097656,284.95001220703125,302.1683959960937,295.94158935546875,298.90008544921875,297.2452392578125,284.9082336425781,1.0,0.6763215065002441,0.4430702328681946,0.4430702328681946,1.0,1.0,-3.347827196121216,1.1216222047805786,2.2262051105499268,0.3664183914661407,0.8663073778152466,0.8663073778152466,0.0,267.23956298828125,274.0,71534.1640625,0.0,3664.533447265625,1.0,278.1572570800781,282.8959350585937,298.9569091796875,303.6290588378906,293.1499938964844,293.1499938964844,278.45001220703125,38518.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799274563789368,1.0,0.0,0.0,3.607378482818604,3.6074025630950928,8.683138617016084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.5498046875,0.0,1504.8896484375,1895.4371337890625,0.0,3215.90087890625,0.8980296850204468,1.0,0.0,3.0,1.0,0.0
17768040,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7303941249847412,0.3409618437290191,0.3131987154483795,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8642486929893494,0.5788118243217468,0.5530845522880554,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8856956958770752,0.624427080154419,0.4392517507076263,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8023953437805176,0.4570134580135345,0.4387976825237274,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6367307305335999,0.2245108634233474,1.043510675430298,284.9071350097656,284.95001220703125,302.1683959960937,295.94158935546875,298.90008544921875,297.2452392578125,284.9082336425781,1.0,0.6763215065002441,0.4430702328681946,0.4430702328681946,1.0,1.0,-3.347827196121216,1.1216222047805786,2.2262051105499268,0.3664183914661407,0.8663073778152466,0.8663073778152466,0.0,267.23956298828125,274.0,71534.1640625,0.0,3664.533447265625,1.0,278.1572570800781,282.8959350585937,298.9569091796875,303.6290588378906,293.1499938964844,293.1499938964844,278.45001220703125,38518.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799274563789368,1.0,0.0,0.0,3.607378482818604,3.6074025630950928,8.683138617016084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.5498046875,0.0,1504.8896484375,1895.4371337890625,0.0,3215.90087890625,0.8980296850204468,1.0,0.0,3.0,1.0,0.0
17768100,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.729391872882843,0.3409163057804107,0.3130014538764953,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8629898428916931,0.5786768198013306,0.552772045135498,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8854462504386902,0.6265966892242432,0.4405728578567505,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8012739419937134,0.4570428431034088,0.4386854767799377,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6359617710113525,0.2245590835809707,1.04351806640625,285.0185852050781,284.95001220703125,302.1736145019531,295.9364929199219,298.9013061523437,297.248291015625,285.01922607421875,1.0,0.6772176623344421,0.4423728585243225,0.4423728585243225,1.0,1.0,-3.348670721054077,1.1201547384262085,2.228515863418579,0.3648104965686798,0.9446555972099304,0.9446555972099304,0.0,268.77032470703125,274.0,70761.296875,0.0,3675.31005859375,1.0,278.400634765625,283.021240234375,298.9097595214844,303.4122314453125,293.1499938964844,293.1499938964844,278.45001220703125,34085.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748877644538879,1.0,0.0,0.0,3.656835794448853,3.656859397888184,8.922862093641015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10844.1787109375,0.0,1526.4365234375,1895.4371337890625,0.0,3168.654296875,0.9070753455162048,1.0,0.0,3.0,1.0,0.0
17768160,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7288140654563904,0.3409508466720581,0.3130847811698913,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8621916174888611,0.5786534547805786,0.5527961254119873,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8856881260871887,0.6288397908210754,0.4421778917312622,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8005977869033813,0.4571773707866668,0.4388498067855835,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6355286836624146,0.2246876060962677,1.0442286729812622,284.9989624023437,284.95001220703125,302.17840576171875,295.9315185546875,298.9031982421875,297.2522888183594,284.9975280761719,1.0,0.6782286167144775,0.4416927695274353,0.4416927695274353,1.0,1.0,-3.3517799377441406,1.1196043491363523,2.232175588607788,0.3631559014320373,0.9521507620811462,0.9521507620811462,0.0,269.9967346191406,277.0,70935.890625,0.0,3689.756103515625,1.0,278.4427795410156,283.0037841796875,298.91668701171875,303.4725646972656,293.1499938964844,293.1499938964844,278.1499938964844,33564.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873832643032074,1.0,0.0,0.0,3.7187323570251465,3.718756675720215,9.2274802909742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11674.23046875,0.0,1592.4200439453125,1895.4371337890625,0.0,3158.759521484375,0.9187837839126588,1.0,0.0,3.0,1.0,0.0
17768220,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7265924215316772,0.3400532007217407,0.3126112222671509,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8594500422477722,0.577485978603363,0.5520949363708496,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8848657011985779,0.6320478320121765,0.4446896612644195,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7981494069099426,0.4565569758415222,0.4386086463928222,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6338950991630554,0.2244686633348465,1.0444499254226685,284.9073486328125,284.95001220703125,302.1865234375,295.9217529296875,298.8987731933594,297.2489318847656,284.9084167480469,1.0,0.680081307888031,0.4403325617313385,0.4403325617313385,1.0,1.0,-3.353369235992432,1.1168144941329956,2.2365546226501465,0.3584839105606079,0.8656828999519348,0.8656828999519348,0.0,273.30450439453125,280.0,71436.2265625,0.0,3712.505126953125,1.0,278.15728759765625,282.8936767578125,298.93701171875,303.602294921875,293.1499938964844,293.1499938964844,278.45001220703125,38517.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802304267883301,1.0,0.0,0.0,3.6041979789733887,3.604222059249878,8.667834094922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.197265625,0.0,1501.409423828125,1895.4371337890625,0.0,3218.739990234375,0.8973228335380554,1.0,0.0,3.0,1.0,0.0
17768280,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7265924215316772,0.3400532007217407,0.3126112222671509,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8594500422477722,0.577485978603363,0.5520949363708496,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8848657011985779,0.6320478320121765,0.4446896612644195,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7981494069099426,0.4565569758415222,0.4386086463928222,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6338950991630554,0.2244686633348465,1.0444499254226685,284.9073486328125,284.95001220703125,302.1865234375,295.9217529296875,298.8987731933594,297.2489318847656,284.9084167480469,1.0,0.680081307888031,0.4403325617313385,0.4403325617313385,1.0,1.0,-3.353369235992432,1.1168144941329956,2.2365546226501465,0.3584839105606079,0.8656828999519348,0.8656828999519348,0.0,273.30450439453125,280.0,71436.2265625,0.0,3712.505126953125,1.0,278.15728759765625,282.8936767578125,298.93701171875,303.602294921875,293.1499938964844,293.1499938964844,278.45001220703125,38517.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802304267883301,1.0,0.0,0.0,3.6041979789733887,3.604222059249878,8.667834094922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.197265625,0.0,1501.409423828125,1895.4371337890625,0.0,3218.739990234375,0.8973228335380554,1.0,0.0,3.0,1.0,0.0
17768340,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7250210642814636,0.3400320410728454,0.3124961256980896,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8574030995368958,0.5772538781166077,0.5517456531524658,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8848502039909363,0.6364647150039673,0.4476246237754822,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7963598370552063,0.4566995501518249,0.438647449016571,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6327075362205505,0.2246363162994384,1.045139193534851,284.9983825683594,284.95001220703125,302.1923522949219,295.91229248046875,298.9002685546875,297.25543212890625,284.997314453125,1.0,0.6819602847099304,0.4389723539352417,0.4389723539352417,1.0,1.0,-3.3572049140930176,1.1148470640182495,2.2423579692840576,0.3540655672550201,0.9508379101753236,0.9508379101753236,0.0,276.0520935058594,283.0,70841.2890625,0.0,3737.48583984375,1.0,278.44207763671875,283.0014038085937,298.8979797363281,303.4471740722656,293.1499938964844,293.1499938964844,278.1499938964844,33585.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741506338119507,1.0,0.0,0.0,3.714784383773804,3.714808702468872,9.20789830161084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11650.71875,0.0,1588.058837890625,1895.4371337890625,0.0,3161.741455078125,0.9181416034698486,1.0,0.0,3.0,1.0,0.0
17768400,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7250210642814636,0.3400320410728454,0.3124961256980896,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8574030995368958,0.5772538781166077,0.5517456531524658,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8848502039909363,0.6364647150039673,0.4476246237754822,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7963598370552063,0.4566995501518249,0.438647449016571,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6327075362205505,0.2246363162994384,1.045139193534851,284.9983825683594,284.95001220703125,302.1923522949219,295.91229248046875,298.9002685546875,297.25543212890625,284.997314453125,1.0,0.6819602847099304,0.4389723539352417,0.4389723539352417,1.0,1.0,-3.3572049140930176,1.1148470640182495,2.2423579692840576,0.3540655672550201,0.9508379101753236,0.9508379101753236,0.0,276.0520935058594,283.0,70841.2890625,0.0,3737.48583984375,1.0,278.44207763671875,283.0014038085937,298.8979797363281,303.4471740722656,293.1499938964844,293.1499938964844,278.1499938964844,33585.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741506338119507,1.0,0.0,0.0,3.714784383773804,3.714808702468872,9.20789830161084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11650.71875,0.0,1588.058837890625,1895.4371337890625,0.0,3161.741455078125,0.9181416034698486,1.0,0.0,3.0,1.0,0.0
17768460,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7228814959526062,0.3391379714012146,0.3120128810405731,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8547853827476501,0.5760272145271301,0.5509748458862305,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8841293454170227,0.6396759152412415,0.4501283168792724,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7940223813056946,0.4560675323009491,0.4383840560913086,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6311659216880798,0.2244182229042053,1.0453256368637085,284.9074401855469,284.95001220703125,302.19561767578125,295.90313720703125,298.8936462402344,297.2514953613281,284.9084777832031,1.0,0.6837841272354126,0.4376180171966553,0.4376180171966553,1.0,1.0,-3.3586227893829346,1.1118714809417725,2.246751546859741,0.350649744272232,0.8647666573524475,0.8647666573524475,0.0,279.36090087890625,286.0,71331.046875,0.0,3759.88427734375,1.0,278.1573181152344,282.89178466796875,298.9182434082031,303.576416015625,293.1499938964844,293.1499938964844,278.45001220703125,38531.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804904222488403,1.0,0.0,0.0,3.600349187850952,3.6003732681274414,8.649331562082807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.25,0.0,1497.3087158203125,1895.4371337890625,0.0,3221.176513671875,0.8964784145355225,1.0,0.0,3.0,1.0,0.0
17768520,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7228814959526062,0.3391379714012146,0.3120128810405731,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8547853827476501,0.5760272145271301,0.5509748458862305,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8841293454170227,0.6396759152412415,0.4501283168792724,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7940223813056946,0.4560675323009491,0.4383840560913086,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6311659216880798,0.2244182229042053,1.0453256368637085,284.9074401855469,284.95001220703125,302.19561767578125,295.90313720703125,298.8936462402344,297.2514953613281,284.9084777832031,1.0,0.6837841272354126,0.4376180171966553,0.4376180171966553,1.0,1.0,-3.3586227893829346,1.1118714809417725,2.246751546859741,0.350649744272232,0.8647666573524475,0.8647666573524475,0.0,279.36090087890625,286.0,71331.046875,0.0,3759.88427734375,1.0,278.1573181152344,282.89178466796875,298.9182434082031,303.576416015625,293.1499938964844,293.1499938964844,278.45001220703125,38531.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804904222488403,1.0,0.0,0.0,3.600349187850952,3.6003732681274414,8.649331562082807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.25,0.0,1497.3087158203125,1895.4371337890625,0.0,3221.176513671875,0.8964784145355225,1.0,0.0,3.0,1.0,0.0
17768580,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7214205861091614,0.3391186594963074,0.3118961453437805,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8528866767883301,0.5757333636283875,0.5505643486976624,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.884253203868866,0.6441037654876709,0.453066885471344,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7923756241798401,0.4561952650547027,0.4384055435657501,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6300903558731079,0.2245877832174301,1.0460017919540403,284.99786376953125,284.95001220703125,302.1959228515625,295.8942565917969,298.8926696777344,297.2574157714844,284.9967956542969,1.0,0.6856389045715332,0.4362637102603912,0.4362637102603912,1.0,1.0,-3.362355709075928,1.1096655130386353,2.252690076828003,0.3485121130943298,0.9493143558502196,0.9493143558502196,0.0,282.1030578613281,289.0,70730.6953125,0.0,3784.670654296875,1.0,278.4420471191406,282.9993591308594,298.8796691894531,303.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,33598.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743550181388855,1.0,0.0,0.0,3.710605144500733,3.7106292247772217,9.187191380988224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.330078125,0.0,1583.379150390625,1895.4371337890625,0.0,3163.658203125,0.9172086119651794,1.0,0.0,3.0,1.0,0.0
17768640,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7214205861091614,0.3391186594963074,0.3118961453437805,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8528866767883301,0.5757333636283875,0.5505643486976624,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.884253203868866,0.6441037654876709,0.453066885471344,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7923756241798401,0.4561952650547027,0.4384055435657501,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6300903558731079,0.2245877832174301,1.0460017919540403,284.99786376953125,284.95001220703125,302.1959228515625,295.8942565917969,298.8926696777344,297.2574157714844,284.9967956542969,1.0,0.6856389045715332,0.4362637102603912,0.4362637102603912,1.0,1.0,-3.362355709075928,1.1096655130386353,2.252690076828003,0.3485121130943298,0.9493143558502196,0.9493143558502196,0.0,282.1030578613281,289.0,70730.6953125,0.0,3784.670654296875,1.0,278.4420471191406,282.9993591308594,298.8796691894531,303.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,33598.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743550181388855,1.0,0.0,0.0,3.710605144500733,3.7106292247772217,9.187191380988224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.330078125,0.0,1583.379150390625,1895.4371337890625,0.0,3163.658203125,0.9172086119651794,1.0,0.0,3.0,1.0,0.0
17768700,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7206125259399414,0.3387092351913452,0.3118031919002533,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8518689870834351,0.5751503705978394,0.550335168838501,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8842008113861084,0.6457359790802002,0.4544719755649566,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7914915680885315,0.4559227228164673,0.4384132027626037,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.6295331716537476,0.2245185375213623,1.0464630126953125,284.8711853027344,284.95001220703125,302.19488525390625,295.88995361328125,298.8885498046875,297.2556457519531,284.8700866699219,1.0,0.6866025924682617,0.435586541891098,0.435586541891098,1.0,1.0,-3.364229679107666,1.1085402965545654,2.2556893825531006,0.3476771712303161,0.8605947494506836,0.8605947494506836,0.0,283.59381103515625,289.0,71545.265625,0.0,3797.77783203125,1.0,278.1963806152344,282.85693359375,298.918701171875,303.635498046875,293.1499938964844,293.1499938964844,278.1499938964844,37928.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879647970199585,1.0,0.0,0.0,3.671399116516113,3.6714236736297607,8.994074960355647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11247.599609375,0.0,1571.623291015625,1895.4371337890625,0.0,3213.28125,0.9092084765434264,1.0,0.0,3.0,1.0,0.0
17768760,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7193529009819031,0.3382257223129272,0.3114120364189148,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8503899574279785,0.5744461417198181,0.5497336983680725,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8836328387260437,0.6473090648651123,0.4555665552616119,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.790148138999939,0.4555440247058868,0.438122421503067,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6286339163780212,0.2243656516075134,1.046165108680725,284.9072265625,284.95001220703125,302.19293212890625,295.8856811523437,298.88348388671875,297.2528686523437,284.90838623046875,1.0,0.6874376535415649,0.4349381029605865,0.4349381029605865,1.0,1.0,-3.363646984100342,1.1065795421600342,2.257067441940308,0.3464691042900085,0.8633970022201538,0.8633970022201538,0.0,285.41033935546875,292.0,71209.6484375,0.0,3806.804443359375,1.0,278.157470703125,282.8905029296875,298.9006652832031,303.5508728027344,293.1499938964844,293.1499938964844,278.45001220703125,38548.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806509375572205,1.0,0.0,0.0,3.595256328582764,3.595280408859253,8.624879228591453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10437.55078125,0.0,1491.897705078125,1895.4371337890625,0.0,3222.680419921875,0.8953754305839539,1.0,0.0,3.0,1.0,0.0
17768820,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7178905010223389,0.3381946980953216,0.3112877905368805,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.848515510559082,0.5740829706192017,0.549260675907135,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8837608098983765,0.6517324447631836,0.4585019648075104,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7885222434997559,0.4556430280208587,0.4381195306777954,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6275748014450073,0.2245236933231353,1.046799898147583,284.997314453125,284.95001220703125,302.1863098144531,295.8773803710937,298.8800354003906,297.2582397460937,284.99627685546875,1.0,0.6892659664154053,0.4336411952972412,0.4336411952972412,1.0,1.0,-3.3672122955322266,1.104447364807129,2.2627649307250977,0.3441605567932129,0.9475014805793762,0.9475014805793762,0.0,288.1573181152344,280.0,70610.1015625,0.0,3831.294189453125,1.0,278.4420166015625,282.9980163574219,298.8625793457031,303.3962097167969,293.1499938964844,293.1499938964844,278.1499938964844,33610.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744697570800781,1.0,0.0,0.0,3.705290079116821,3.705314159393311,9.160891067949706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11602.5439453125,0.0,1577.406982421875,1895.4371337890625,0.0,3164.734130859375,0.916020929813385,1.0,0.0,3.0,1.0,0.0
17768880,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7178905010223389,0.3381946980953216,0.3112877905368805,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.848515510559082,0.5740829706192017,0.549260675907135,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8837608098983765,0.6517324447631836,0.4585019648075104,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7885222434997559,0.4556430280208587,0.4381195306777954,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6275748014450073,0.2245236933231353,1.046799898147583,284.997314453125,284.95001220703125,302.1863098144531,295.8773803710937,298.8800354003906,297.2582397460937,284.99627685546875,1.0,0.6892659664154053,0.4336411952972412,0.4336411952972412,1.0,1.0,-3.3672122955322266,1.104447364807129,2.2627649307250977,0.3441605567932129,0.9475014805793762,0.9475014805793762,0.0,288.1573181152344,280.0,70610.1015625,0.0,3831.294189453125,1.0,278.4420166015625,282.9980163574219,298.8625793457031,303.3962097167969,293.1499938964844,293.1499938964844,278.1499938964844,33610.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744697570800781,1.0,0.0,0.0,3.705290079116821,3.705314159393311,9.160891067949706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11602.5439453125,0.0,1577.406982421875,1895.4371337890625,0.0,3164.734130859375,0.916020929813385,1.0,0.0,3.0,1.0,0.0
17768940,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7192869782447815,0.3373159766197204,0.3105499744415283,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8502578139305115,0.5727456212043762,0.5481062531471252,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.887843132019043,0.6549360752105713,0.4607970416545868,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.790465235710144,0.4549774825572967,0.4375474154949188,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6290287971496582,0.2243044674396515,1.0456689596176147,284.90673828125,284.95001220703125,302.1756591796875,295.86932373046875,298.8683166503906,297.2535400390625,284.9076538085937,1.0,0.6868802309036255,0.4323442578315735,0.4323442578315735,1.0,1.0,-3.3656606674194336,1.1004619598388672,2.265198469161988,0.340481162071228,0.8612042665481567,0.8612042665481567,0.0,284.48260498046875,268.0,71035.8125,0.0,3806.411376953125,1.0,278.15740966796875,282.8900756835937,298.8837890625,303.52325439453125,293.1499938964844,293.1499938964844,278.45001220703125,38617.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807010054588318,1.0,0.0,0.0,3.586881160736084,3.586905002593994,8.584742090533837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.2080078125,0.0,1483.31591796875,1895.4371337890625,0.0,3223.149658203125,0.8935498595237732,1.0,0.0,3.0,1.0,0.0
17769000,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7192869782447815,0.3373159766197204,0.3105499744415283,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8502578139305115,0.5727456212043762,0.5481062531471252,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.887843132019043,0.6549360752105713,0.4607970416545868,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.790465235710144,0.4549774825572967,0.4375474154949188,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6290287971496582,0.2243044674396515,1.0456689596176147,284.90673828125,284.95001220703125,302.1756591796875,295.86932373046875,298.8683166503906,297.2535400390625,284.9076538085937,1.0,0.6868802309036255,0.4323442578315735,0.4323442578315735,1.0,1.0,-3.3656606674194336,1.1004619598388672,2.265198469161988,0.340481162071228,0.8612042665481567,0.8612042665481567,0.0,284.48260498046875,268.0,71035.8125,0.0,3806.411376953125,1.0,278.15740966796875,282.8900756835937,298.8837890625,303.52325439453125,293.1499938964844,293.1499938964844,278.45001220703125,38617.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807010054588318,1.0,0.0,0.0,3.586881160736084,3.586905002593994,8.584742090533837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.2080078125,0.0,1483.31591796875,1895.4371337890625,0.0,3223.149658203125,0.8935498595237732,1.0,0.0,3.0,1.0,0.0
17769060,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7233760356903076,0.3373621702194214,0.310084730386734,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8552089929580688,0.5723763108253479,0.5472006797790527,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8955897688865662,0.6594163775444031,0.4634552299976349,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7955413460731506,0.4551090896129608,0.4371466934680938,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.6326766014099121,0.2245249450206756,1.0445255041122437,284.9941101074219,284.95001220703125,302.16064453125,295.86151123046875,298.86279296875,297.259521484375,284.9930419921875,1.0,0.6826623678207397,0.4311263859272003,0.4311263859272003,1.0,1.0,-3.365342855453491,1.097182273864746,2.268160581588745,0.3363564014434814,0.9421063661575316,0.9421063661575316,0.0,276.3330993652344,256.0,70373.609375,0.0,3758.853515625,1.0,278.4419250488281,282.9967956542969,298.8456726074219,303.364990234375,293.1499938964844,293.1499938964844,278.1499938964844,33714.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743080496788025,1.0,0.0,0.0,3.693753957748413,3.6937780380249023,9.103936235987932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11558.8076171875,0.0,1565.0850830078125,1895.4371337890625,0.0,3163.2177734375,0.9134814143180848,1.0,0.0,3.0,1.0,0.0
17769120,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7233760356903076,0.3373621702194214,0.310084730386734,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8552089929580688,0.5723763108253479,0.5472006797790527,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8955897688865662,0.6594163775444031,0.4634552299976349,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7955413460731506,0.4551090896129608,0.4371466934680938,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.6326766014099121,0.2245249450206756,1.0445255041122437,284.9941101074219,284.95001220703125,302.16064453125,295.86151123046875,298.86279296875,297.259521484375,284.9930419921875,1.0,0.6826623678207397,0.4311263859272003,0.4311263859272003,1.0,1.0,-3.365342855453491,1.097182273864746,2.268160581588745,0.3363564014434814,0.9421063661575316,0.9421063661575316,0.0,276.3330993652344,256.0,70373.609375,0.0,3758.853515625,1.0,278.4419250488281,282.9967956542969,298.8456726074219,303.364990234375,293.1499938964844,293.1499938964844,278.1499938964844,33714.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743080496788025,1.0,0.0,0.0,3.693753957748413,3.6937780380249023,9.103936235987932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11558.8076171875,0.0,1565.0850830078125,1895.4371337890625,0.0,3163.2177734375,0.9134814143180848,1.0,0.0,3.0,1.0,0.0
