time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7280827164649963,0.3366173803806305,0.3092404305934906,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8611838221549988,0.5710928440093994,0.545854926109314,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.904386043548584,0.6627221703529358,0.4656438827514648,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8015689253807068,0.4545299410820007,0.4364161789417267,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6370837688446045,0.2244250327348709,1.0427967309951782,284.90728759765625,284.95001220703125,302.14093017578125,295.8539428710937,298.8492431640625,297.2560119628906,284.9081115722656,1.0,0.6773907542228699,0.4299085140228271,0.4299085140228271,1.0,1.0,-3.36238980293274,1.092925786972046,2.2694640159606934,0.3319589793682098,0.8575260639190674,0.8575260639190674,0.0,266.7886657714844,244.0,70750.84375,0.0,3696.958251953125,1.0,278.15753173828125,282.893310546875,298.8672180175781,303.4880065917969,293.1499938964844,293.1499938964844,278.45001220703125,38676.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880293607711792,1.0,0.0,0.0,3.57022762298584,3.57025146484375,8.505211326337303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.916015625,0.0,1465.803466796875,1895.4371337890625,0.0,3219.332275390625,0.8899238109588623,1.0,0.0,3.0,1.0,0.0
17769240,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7280827164649963,0.3366173803806305,0.3092404305934906,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8611838221549988,0.5710928440093994,0.545854926109314,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.904386043548584,0.6627221703529358,0.4656438827514648,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8015689253807068,0.4545299410820007,0.4364161789417267,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6370837688446045,0.2244250327348709,1.0427967309951782,284.90728759765625,284.95001220703125,302.14093017578125,295.8539428710937,298.8492431640625,297.2560119628906,284.9081115722656,1.0,0.6773907542228699,0.4299085140228271,0.4299085140228271,1.0,1.0,-3.36238980293274,1.092925786972046,2.2694640159606934,0.3319589793682098,0.8575260639190674,0.8575260639190674,0.0,266.7886657714844,244.0,70750.84375,0.0,3696.958251953125,1.0,278.15753173828125,282.893310546875,298.8672180175781,303.4880065917969,293.1499938964844,293.1499938964844,278.45001220703125,38676.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880293607711792,1.0,0.0,0.0,3.57022762298584,3.57025146484375,8.505211326337303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.916015625,0.0,1465.803466796875,1895.4371337890625,0.0,3219.332275390625,0.8899238109588623,1.0,0.0,3.0,1.0,0.0
17769300,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7309032082557678,0.3366512060165405,0.3088670969009399,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8647757768630981,0.5708712935447693,0.5452020168304443,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9097042083740234,0.6649643778800964,0.4668174088001251,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8051262497901917,0.4545790255069732,0.4360598921775818,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6396942138671875,0.2245469689369201,1.0418521165847778,285.01519775390625,284.95001220703125,302.1291809082031,295.8502197265625,298.8450622558594,297.25897216796875,285.0155029296875,1.0,0.6744996309280396,0.4292995929718017,0.4292995929718017,1.0,1.0,-3.360995292663574,1.0908268690109253,2.27016830444336,0.3297455012798309,0.9330288767814636,0.9330288767814636,0.0,261.461181640625,244.0,69961.859375,0.0,3663.0712890625,1.0,278.39971923828125,283.0164794921875,298.8211364746094,303.2714538574219,293.1499938964844,293.1499938964844,278.45001220703125,34153.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750075697898865,1.0,0.0,0.0,3.618811845779419,3.618835210800171,8.738267069929861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.3740234375,0.0,1485.047119140625,1895.4371337890625,0.0,3169.777587890625,0.8986428380012512,1.0,0.0,3.0,1.0,0.0
17769360,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7343708872795105,0.3367573022842407,0.3087572753429413,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8691434264183044,0.5707504749298096,0.5448657274246216,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9161524772644044,0.667234480381012,0.4682556688785553,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8093342781066895,0.4547258913516998,0.4359655976295471,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6428828239440918,0.2247564494609832,1.0416125059127808,284.9932861328125,284.95001220703125,302.1161499023437,295.8465576171875,298.8411560058594,297.2626037597656,284.9918518066406,1.0,0.6716262102127075,0.4287366867065429,0.4287366867065429,1.0,1.0,-3.3617846965789795,1.0896297693252563,2.2721550464630127,0.3280825614929199,0.9372984766960144,0.9372984766960144,0.0,255.6688537597656,232.0,70095.4765625,0.0,3631.726806640625,1.0,278.4424743652344,282.9988708496094,298.8294372558594,303.3304748535156,293.1499938964844,293.1499938964844,278.1499938964844,33711.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737267851829529,1.0,0.0,0.0,3.678147077560425,3.678170919418335,9.027167493513844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11510.5478515625,0.0,1547.4549560546875,1895.4371337890625,0.0,3157.766845703125,0.9097230434417723,1.0,0.0,3.0,1.0,0.0
17769420,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7408410310745239,0.3360762298107147,0.3079202473163605,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8775097727775574,0.5694707632064819,0.5434691905975342,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9288307428359984,0.6704733371734619,0.4703669846057892,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8170123100280762,0.4541873335838318,0.435218870639801,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6490982174873352,0.2247475087642669,1.0400266647338867,284.90850830078125,284.95001220703125,302.0859680175781,295.8393249511719,298.8244934082031,297.2590637207031,284.90924072265625,1.0,0.6655175089836121,0.427610844373703,0.427610844373703,1.0,1.0,-3.358839750289917,1.0855695009231567,2.27327036857605,0.3244478702545166,0.8544081449508667,0.8544081449508667,0.0,244.5897979736328,220.0,70467.515625,0.0,3561.2255859375,1.0,278.1576843261719,282.89801025390625,298.8524169921875,303.454345703125,293.1499938964844,293.1499938964844,278.45001220703125,38654.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879717230796814,1.0,0.0,0.0,3.5526468753814697,3.5526702404022217,8.421653205914481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.73828125,0.0,1446.86669921875,1895.4371337890625,0.0,3213.930419921875,0.886020839214325,1.0,0.0,3.0,1.0,0.0
17769480,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7408410310745239,0.3360762298107147,0.3079202473163605,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8775097727775574,0.5694707632064819,0.5434691905975342,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9288307428359984,0.6704733371734619,0.4703669846057892,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8170123100280762,0.4541873335838318,0.435218870639801,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6490982174873352,0.2247475087642669,1.0400266647338867,284.90850830078125,284.95001220703125,302.0859680175781,295.8393249511719,298.8244934082031,297.2590637207031,284.90924072265625,1.0,0.6655175089836121,0.427610844373703,0.427610844373703,1.0,1.0,-3.358839750289917,1.0855695009231567,2.27327036857605,0.3244478702545166,0.8544081449508667,0.8544081449508667,0.0,244.5897979736328,220.0,70467.515625,0.0,3561.2255859375,1.0,278.1576843261719,282.89801025390625,298.8524169921875,303.454345703125,293.1499938964844,293.1499938964844,278.45001220703125,38654.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879717230796814,1.0,0.0,0.0,3.5526468753814697,3.5526702404022217,8.421653205914481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.73828125,0.0,1446.86669921875,1895.4371337890625,0.0,3213.930419921875,0.886020839214325,1.0,0.0,3.0,1.0,0.0
17769540,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7446869611740112,0.3361364006996155,0.3075436651706695,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8824300765991211,0.5692391395568848,0.5427764058113098,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9361571669578552,0.6727808117866516,0.471556007862091,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8213545680046082,0.4542548656463623,0.4348504245281219,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.6527519226074219,0.2249148041009903,1.0391536951065063,285.01519775390625,284.95001220703125,302.0679931640625,295.8356018066406,298.8184814453125,297.2621154785156,285.0146789550781,1.0,0.6622328758239746,0.4270254373550415,0.4270254373550415,1.0,1.0,-3.3574838638305664,1.0835230350494385,2.273960828781128,0.3225396573543548,0.930191695690155,0.930191695690155,0.0,238.5634155273437,220.0,69706.1796875,0.0,3523.5146484375,1.0,278.40283203125,283.019775390625,298.8061218261719,303.240966796875,293.1499938964844,293.1499938964844,278.45001220703125,33969.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742794990539551,1.0,0.0,0.0,3.6065480709075928,3.6065711975097656,8.679140819367603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.3935546875,0.0,1470.3480224609375,1895.4371337890625,0.0,3162.9501953125,0.8956048488616943,1.0,0.0,3.0,1.0,0.0
17769600,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7489308714866638,0.3362423479557037,0.3074437081813812,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8877556920051575,0.5691049098968506,0.5424379110336304,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9437461495399476,0.6749384999275208,0.4729191064834595,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8259756565093994,0.4543946087360382,0.4347586631774902,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6567445397377014,0.2251406461000442,1.0390126705169678,284.9921569824219,284.95001220703125,302.04998779296875,295.83221435546875,298.8129272460937,297.2655029296875,284.9911499023437,1.0,0.6592790484428406,0.4264850318431854,0.4264850318431854,1.0,1.0,-3.358314752578736,1.082384467124939,2.275930404663086,0.3211629390716553,0.9324076175689696,0.9324076175689696,0.0,232.6825714111328,208.0,69830.3125,0.0,3491.758544921875,1.0,278.4416809082031,283.00213623046875,298.81573486328125,303.29913330078125,293.1499938964844,293.1499938964844,278.1499938964844,33727.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873191237449646,1.0,0.0,0.0,3.66058349609375,3.660607099533081,8.941161127040687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11460.1318359375,0.0,1527.92138671875,1895.4371337890625,0.0,3152.74365234375,0.906024694442749,1.0,0.0,3.0,1.0,0.0
17769660,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7572722434997559,0.3355962634086609,0.3066118359565735,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8982890248298645,0.5678257346153259,0.5410100817680359,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.958176612854004,0.6781981587409973,0.4750151932239532,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8350850939750671,0.4538760781288147,0.4340039789676666,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6648198962211609,0.2251833230257034,1.0375674962997437,284.90966796875,284.95001220703125,302.0102844238281,295.82586669921875,298.79345703125,297.2621459960937,284.9102783203125,1.0,0.6528827548027039,0.425382137298584,0.425382137298584,1.0,1.0,-3.3554797172546387,1.0783933401107788,2.2770864963531494,0.3178620636463165,0.8513165712356567,0.8513165712356567,0.0,221.19778442382807,196.0,70195.1875,0.0,3419.3818359375,1.0,278.1578063964844,282.9033203125,298.8387145996094,303.4223937988281,293.1499938964844,293.1499938964844,278.45001220703125,38630.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879105806350708,1.0,0.0,0.0,3.5352141857147217,3.5352375507354736,8.339207511198765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10290.541015625,0.0,1428.238037109375,1895.4371337890625,0.0,3208.199951171875,0.8821487426757812,1.0,0.0,3.0,1.0,0.0
17769720,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7572722434997559,0.3355962634086609,0.3066118359565735,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8982890248298645,0.5678257346153259,0.5410100817680359,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.958176612854004,0.6781981587409973,0.4750151932239532,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8350850939750671,0.4538760781288147,0.4340039789676666,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6648198962211609,0.2251833230257034,1.0375674962997437,284.90966796875,284.95001220703125,302.0102844238281,295.82586669921875,298.79345703125,297.2621459960937,284.9102783203125,1.0,0.6528827548027039,0.425382137298584,0.425382137298584,1.0,1.0,-3.3554797172546387,1.0783933401107788,2.2770864963531494,0.3178620636463165,0.8513165712356567,0.8513165712356567,0.0,221.19778442382807,196.0,70195.1875,0.0,3419.3818359375,1.0,278.1578063964844,282.9033203125,298.8387145996094,303.4223937988281,293.1499938964844,293.1499938964844,278.45001220703125,38630.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879105806350708,1.0,0.0,0.0,3.5352141857147217,3.5352375507354736,8.339207511198765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10290.541015625,0.0,1428.238037109375,1895.4371337890625,0.0,3208.199951171875,0.8821487426757812,1.0,0.0,3.0,1.0,0.0
17769780,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7676541805267334,0.3357810080051422,0.3061491549015045,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9113391637802124,0.5674497485160828,0.5399661064147949,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9737123250961304,0.6826837062835693,0.4775784909725189,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8461243510246277,0.4540916085243225,0.4335478842258453,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6746367812156677,0.2256160676479339,1.0367069244384766,284.9915466308594,284.95001220703125,301.9691162109375,295.82086181640625,298.7803955078125,297.2685546875,284.9905700683594,1.0,0.6464601159095764,0.4242792427539825,0.4242792427539825,1.0,1.0,-3.3551595211029053,1.0753238201141355,2.279835700988769,0.3147421181201935,0.9280937314033508,0.9280937314033508,0.0,209.0728759765625,184.0,69579.5703125,0.0,3349.227783203125,1.0,278.4415283203125,283.0059814453125,298.80389404296875,303.2701416015625,293.1499938964844,293.1499938964844,278.1499938964844,33714.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724784851074219,1.0,0.0,0.0,3.644185304641724,3.644208908081055,8.861234164214693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11415.21484375,0.0,1509.6363525390625,1895.4371337890625,0.0,3146.05859375,0.9023278951644896,1.0,0.0,3.0,1.0,0.0
17769840,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7676541805267334,0.3357810080051422,0.3061491549015045,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9113391637802124,0.5674497485160828,0.5399661064147949,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9737123250961304,0.6826837062835693,0.4775784909725189,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8461243510246277,0.4540916085243225,0.4335478842258453,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6746367812156677,0.2256160676479339,1.0367069244384766,284.9915466308594,284.95001220703125,301.9691162109375,295.82086181640625,298.7803955078125,297.2685546875,284.9905700683594,1.0,0.6464601159095764,0.4242792427539825,0.4242792427539825,1.0,1.0,-3.3551595211029053,1.0753238201141355,2.279835700988769,0.3147421181201935,0.9280937314033508,0.9280937314033508,0.0,209.0728759765625,184.0,69579.5703125,0.0,3349.227783203125,1.0,278.4415283203125,283.0059814453125,298.80389404296875,303.2701416015625,293.1499938964844,293.1499938964844,278.1499938964844,33714.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724784851074219,1.0,0.0,0.0,3.644185304641724,3.644208908081055,8.861234164214693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11415.21484375,0.0,1509.6363525390625,1895.4371337890625,0.0,3146.05859375,0.9023278951644896,1.0,0.0,3.0,1.0,0.0
17769900,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7732171416282654,0.335492342710495,0.3058754205703735,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9187602996826172,0.5668501853942871,0.5394142866134644,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9811234474182128,0.6843270659446716,0.4787774682044983,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8520779013633728,0.4538757801055908,0.4333082437515259,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6799317002296448,0.2256876826286316,1.036397099494934,284.8709716796875,284.95001220703125,301.947998046875,295.8187866210937,298.7705078125,297.26715087890625,284.8707275390625,1.0,0.6432623267173767,0.423727810382843,0.423727810382843,1.0,1.0,-3.35495400428772,1.0737619400024414,2.2811920642852783,0.3132846355438232,0.8419274687767029,0.8419274687767029,0.0,203.12417602539065,184.0,70282.2734375,0.0,3314.6943359375,1.0,278.197998046875,282.8721923828125,298.8454895019531,303.4803466796875,293.1499938964844,293.1499938964844,278.1499938964844,38400.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775816559791565,1.0,0.0,0.0,3.594557762145996,3.5945816040039062,8.621527172181231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11033.5302734375,0.0,1490.0421142578125,1895.4371337890625,0.0,3193.912841796875,0.8923034071922302,1.0,0.0,3.0,1.0,0.0
17769960,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7784891724586487,0.335164725780487,0.3053358197212219,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9259793162345886,0.5661751627922058,0.5385326743125916,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9877475500106812,0.6859603524208069,0.4796815514564514,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8578239679336548,0.453588604927063,0.432799756526947,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6849933862686157,0.2256972044706344,1.0354069471359253,284.9106140136719,284.95001220703125,301.926513671875,295.8170166015625,298.7602233886719,297.2652282714844,284.9112548828125,1.0,0.6399304866790771,0.4232039153575897,0.4232039153575897,1.0,1.0,-3.3525307178497314,1.071468472480774,2.281062364578247,0.3115333318710327,0.8485288619995117,0.8485288619995117,0.0,197.47479248046875,172.0,69948.609375,0.0,3276.857421875,1.0,278.1580810546875,282.9088134765625,298.8296203613281,303.3965148925781,293.1499938964844,293.1499938964844,278.45001220703125,38594.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783283233642578,1.0,0.0,0.0,3.518988609313965,3.519011974334717,8.262834398919949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10257.03515625,0.0,1410.9510498046875,1895.4371337890625,0.0,3200.91259765625,0.8785495162010193,1.0,0.0,3.0,1.0,0.0
17770020,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7911912202835083,0.3353535830974579,0.3049095869064331,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9428769946098328,0.5657795667648315,0.5375049710273743,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9990000128746032,0.690534770488739,0.479579895734787,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8715405464172363,0.4537974596023559,0.4323713779449463,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6968327164649963,0.2261509299278259,1.0347919464111328,284.989990234375,284.95001220703125,301.8824768066406,295.8141784667969,298.74639892578125,297.2715759277344,284.988525390625,1.0,0.6332505941390991,0.4221561551094055,0.4221561551094055,1.0,1.0,-3.349542617797852,1.0675512552261353,2.2819912433624268,0.3084486424922943,0.9236197471618652,0.9236197471618652,0.0,185.80862426757807,160.0,69327.8515625,0.0,3203.28076171875,1.0,278.44140625,283.00897216796875,298.7970886230469,303.2479248046875,293.1499938964844,293.1499938964844,278.1499938964844,33706.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716785311698914,1.0,0.0,0.0,3.629082202911377,3.629105567932129,8.787936280896247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11373.84765625,0.0,1492.9615478515625,1895.4371337890625,0.0,3138.5556640625,0.8989188075065613,1.0,0.0,3.0,1.0,0.0
17770080,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7911912202835083,0.3353535830974579,0.3049095869064331,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9428769946098328,0.5657795667648315,0.5375049710273743,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9990000128746032,0.690534770488739,0.479579895734787,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8715405464172363,0.4537974596023559,0.4323713779449463,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6968327164649963,0.2261509299278259,1.0347919464111328,284.989990234375,284.95001220703125,301.8824768066406,295.8141784667969,298.74639892578125,297.2715759277344,284.988525390625,1.0,0.6332505941390991,0.4221561551094055,0.4221561551094055,1.0,1.0,-3.349542617797852,1.0675512552261353,2.2819912433624268,0.3084486424922943,0.9236197471618652,0.9236197471618652,0.0,185.80862426757807,160.0,69327.8515625,0.0,3203.28076171875,1.0,278.44140625,283.00897216796875,298.7970886230469,303.2479248046875,293.1499938964844,293.1499938964844,278.1499938964844,33706.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716785311698914,1.0,0.0,0.0,3.629082202911377,3.629105567932129,8.787936280896247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11373.84765625,0.0,1492.9615478515625,1895.4371337890625,0.0,3138.5556640625,0.8989188075065613,1.0,0.0,3.0,1.0,0.0
17770140,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8004595637321472,0.3346529006958008,0.3041603863239288,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9547526240348816,0.5643958449363708,0.536117434501648,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.6969850063323975,0.4625339210033417,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8818778395652771,0.45318803191185,0.4316785335540771,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7056680917739868,0.2261866778135299,1.033976912498474,284.9052734375,284.95001220703125,301.83709716796875,295.812255859375,298.7329406738281,297.2808837890625,284.904541015625,1.0,0.6250375509262085,0.4211083650588989,0.4211083650588989,1.0,1.0,-3.324548482894897,1.055690050125122,2.2688584327697754,0.3022626638412475,0.8374865651130676,0.8374865651130676,0.0,176.8007049560547,163.0,69279.8046875,0.0,3096.624267578125,1.0,278.15887451171875,282.9142761230469,298.82080078125,303.35107421875,293.1499938964844,293.1499938964844,278.45001220703125,39025.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769009709358215,1.0,0.0,0.0,3.482938051223755,3.4829609394073486,8.094402232927678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10171.4296875,0.0,1376.724853515625,1895.4371337890625,0.0,3187.531005859375,0.8708138465881348,1.0,0.0,3.0,1.0,0.0
17770200,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8004595637321472,0.3346529006958008,0.3041603863239288,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9547526240348816,0.5643958449363708,0.536117434501648,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.6969850063323975,0.4625339210033417,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8818778395652771,0.45318803191185,0.4316785335540771,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7056680917739868,0.2261866778135299,1.033976912498474,284.9052734375,284.95001220703125,301.83709716796875,295.812255859375,298.7329406738281,297.2808837890625,284.904541015625,1.0,0.6250375509262085,0.4211083650588989,0.4211083650588989,1.0,1.0,-3.324548482894897,1.055690050125122,2.2688584327697754,0.3022626638412475,0.8374865651130676,0.8374865651130676,0.0,176.8007049560547,163.0,69279.8046875,0.0,3096.624267578125,1.0,278.15887451171875,282.9142761230469,298.82080078125,303.35107421875,293.1499938964844,293.1499938964844,278.45001220703125,39025.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769009709358215,1.0,0.0,0.0,3.482938051223755,3.4829609394073486,8.094402232927678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10171.4296875,0.0,1376.724853515625,1895.4371337890625,0.0,3187.531005859375,0.8708138465881348,1.0,0.0,3.0,1.0,0.0
17770260,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8063978552818298,0.3348192870616913,0.303970605134964,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9617573618888856,0.563937246799469,0.5353090763092041,297.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9990000128746032,0.7064422965049744,0.4523638486862182,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8884484767913818,0.453323632478714,0.431454986333847,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7113367915153503,0.2266925722360611,1.0347981452941897,284.98223876953125,284.95001220703125,301.7903747558594,295.81103515625,298.73443603515625,297.3101806640625,284.9815979003906,1.0,0.6209596395492554,0.4203334152698517,0.4203334152698517,1.0,1.0,-3.311814069747925,1.049006104469299,2.262807846069336,0.2980906963348388,0.9050952792167664,0.9050952792167664,0.0,171.66665649414062,166.0,68476.6328125,0.0,3039.748046875,1.0,278.4410705566406,283.0169372558594,298.7884521484375,303.1856384277344,293.1499938964844,293.1499938964844,278.1499938964844,34144.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690834641456604,1.0,0.0,0.0,3.5768842697143555,3.5769073963165283,8.536956670468498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11230.0029296875,0.0,1439.7332763671875,1895.4371337890625,0.0,3114.212890625,0.8875024914741516,1.0,0.0,3.0,1.0,0.0
17770320,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8063978552818298,0.3348192870616913,0.303970605134964,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9617573618888856,0.563937246799469,0.5353090763092041,297.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9990000128746032,0.7064422965049744,0.4523638486862182,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8884484767913818,0.453323632478714,0.431454986333847,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7113367915153503,0.2266925722360611,1.0347981452941897,284.98223876953125,284.95001220703125,301.7903747558594,295.81103515625,298.73443603515625,297.3101806640625,284.9815979003906,1.0,0.6209596395492554,0.4203334152698517,0.4203334152698517,1.0,1.0,-3.311814069747925,1.049006104469299,2.262807846069336,0.2980906963348388,0.9050952792167664,0.9050952792167664,0.0,171.66665649414062,166.0,68476.6328125,0.0,3039.748046875,1.0,278.4410705566406,283.0169372558594,298.7884521484375,303.1856384277344,293.1499938964844,293.1499938964844,278.1499938964844,34144.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690834641456604,1.0,0.0,0.0,3.5768842697143555,3.5769073963165283,8.536956670468498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11230.0029296875,0.0,1439.7332763671875,1895.4371337890625,0.0,3114.212890625,0.8875024914741516,1.0,0.0,3.0,1.0,0.0
17770380,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8083502054214478,0.3342668712139129,0.3035496771335602,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9639310836791992,0.5626963973045349,0.5342438220977783,297.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9990000128746032,0.7141890525817871,0.4484995305538177,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8907798528671265,0.4528064727783203,0.43105149269104,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.7136197686195374,0.2269071787595749,1.0358405113220217,284.9159240722656,284.95001220703125,301.7423095703125,295.8103942871094,298.7249450683594,297.3232116699219,284.9156494140625,1.0,0.6192631125450134,0.4195584654808044,0.4195584654808044,1.0,1.0,-3.3061442375183105,1.0448822975158691,2.2612619400024414,0.295165091753006,0.8352912664413452,0.8352912664413452,0.0,169.71011352539062,184.0,68781.625,0.0,3016.417724609375,1.0,278.1590270996094,282.9332580566406,298.81854248046875,303.3072814941406,293.1499938964844,293.1499938964844,278.45001220703125,38501.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874058723449707,1.0,0.0,0.0,3.4440739154815674,3.444096326828003,7.914768502814695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.548828125,0.0,1333.5645751953125,1895.4371337890625,0.0,3160.879638671875,0.8619043231010437,1.0,0.0,3.0,1.0,0.0
17770440,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8083502054214478,0.3342668712139129,0.3035496771335602,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9639310836791992,0.5626963973045349,0.5342438220977783,297.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9990000128746032,0.7141890525817871,0.4484995305538177,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8907798528671265,0.4528064727783203,0.43105149269104,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.7136197686195374,0.2269071787595749,1.0358405113220217,284.9159240722656,284.95001220703125,301.7423095703125,295.8103942871094,298.7249450683594,297.3232116699219,284.9156494140625,1.0,0.6192631125450134,0.4195584654808044,0.4195584654808044,1.0,1.0,-3.3061442375183105,1.0448822975158691,2.2612619400024414,0.295165091753006,0.8352912664413452,0.8352912664413452,0.0,169.71011352539062,184.0,68781.625,0.0,3016.417724609375,1.0,278.1590270996094,282.9332580566406,298.81854248046875,303.3072814941406,293.1499938964844,293.1499938964844,278.45001220703125,38501.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874058723449707,1.0,0.0,0.0,3.4440739154815674,3.444096326828003,7.914768502814695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.548828125,0.0,1333.5645751953125,1895.4371337890625,0.0,3160.879638671875,0.8619043231010437,1.0,0.0,3.0,1.0,0.0
17770500,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8063541054725647,0.3343526422977447,0.3035057485103607,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9613287448883056,0.5624775886535645,0.5338870882987976,297.5730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9990000128746032,0.7178752422332764,0.4517442882061004,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8885365724563599,0.4528631269931793,0.4309887290000915,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7121374607086182,0.2271680980920791,1.036838412284851,285.0196838378906,284.95001220703125,301.7178039550781,295.8102722167969,298.7214660644531,297.33111572265625,285.0197448730469,1.0,0.6211061477661133,0.4191709756851196,0.4191709756851196,1.0,1.0,-3.31066632270813,1.045487403869629,2.265178680419922,0.2944864332675934,0.9096754789352416,0.9096754789352416,0.0,171.322509765625,184.0,68191.796875,0.0,3035.35400390625,1.0,278.3967590332031,283.0508728027344,298.7781066894531,303.106201171875,293.1499938964844,293.1499938964844,278.45001220703125,33776.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86858731508255,1.0,0.0,0.0,3.4996337890625,3.4996559619903564,8.172190746336128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.984375,0.0,1356.27001953125,1895.4371337890625,0.0,3109.558349609375,0.8718550205230713,1.0,0.0,3.0,1.0,0.0
17770560,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8029924035072327,0.3344574272632599,0.3037334382534027,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.95694500207901,0.5623136758804321,0.5338618755340576,297.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9990000128746032,0.7207686901092529,0.4576447010040283,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8847599029541016,0.4529843032360077,0.4312175214290619,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.70943284034729,0.2274727672338485,1.0387041568756104,284.9976806640625,284.95001220703125,301.6929931640625,295.8102111816406,298.71514892578125,297.33477783203125,284.996826171875,1.0,0.6242128610610962,0.4187572300434112,0.4187572300434112,1.0,1.0,-3.3205153942108154,1.047928810119629,2.2725865840911865,0.2946213185787201,0.9149120450019836,0.9149120450019836,0.0,174.37440490722656,187.0,68518.9609375,0.0,3074.115478515625,1.0,278.4413757324219,283.0317077636719,298.7929077148437,303.18182373046875,293.1499938964844,293.1499938964844,278.1499938964844,33299.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674182891845703,1.0,0.0,0.0,3.5682902336120605,3.568312883377075,8.495982797285251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11238.0712890625,0.0,1424.3935546875,1895.4371337890625,0.0,3098.591796875,0.8848061561584473,1.0,0.0,3.0,1.0,0.0
17770620,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.79723060131073,0.3337353467941284,0.3034320771694183,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.949461042881012,0.5609786510467529,0.5329916477203369,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.9990000128746032,0.7240265607833862,0.4668960273265838,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8785936236381531,0.452371597290039,0.4309987127780914,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.7048775553703308,0.2275305092334747,1.0404117107391355,284.9217224121094,284.95001220703125,301.6424255371094,295.810302734375,298.6874084472656,297.3208923339844,284.9212341308594,1.0,0.628048837184906,0.4179297387599945,0.4179297387599945,1.0,1.0,-3.332038640975952,1.0498168468475342,2.282221794128418,0.2941299676895141,0.8451153635978699,0.8451153635978699,0.0,179.080078125,190.0,69211.078125,0.0,3126.176513671875,1.0,278.15924072265625,282.9339599609375,298.82720947265625,303.3389892578125,293.1499938964844,293.1499938964844,278.45001220703125,37874.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743181824684143,1.0,0.0,0.0,3.465968132019043,3.4659907817840576,8.01571843567217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.42578125,0.0,1351.2181396484375,1895.4371337890625,0.0,3163.313232421875,0.8661860823631287,1.0,0.0,3.0,1.0,0.0
17770680,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.79723060131073,0.3337353467941284,0.3034320771694183,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.949461042881012,0.5609786510467529,0.5329916477203369,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.9990000128746032,0.7240265607833862,0.4668960273265838,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8785936236381531,0.452371597290039,0.4309987127780914,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.7048775553703308,0.2275305092334747,1.0404117107391355,284.9217224121094,284.95001220703125,301.6424255371094,295.810302734375,298.6874084472656,297.3208923339844,284.9212341308594,1.0,0.628048837184906,0.4179297387599945,0.4179297387599945,1.0,1.0,-3.332038640975952,1.0498168468475342,2.282221794128418,0.2941299676895141,0.8451153635978699,0.8451153635978699,0.0,179.080078125,190.0,69211.078125,0.0,3126.176513671875,1.0,278.15924072265625,282.9339599609375,298.82720947265625,303.3389892578125,293.1499938964844,293.1499938964844,278.45001220703125,37874.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743181824684143,1.0,0.0,0.0,3.465968132019043,3.4659907817840576,8.01571843567217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.42578125,0.0,1351.2181396484375,1895.4371337890625,0.0,3163.313232421875,0.8661860823631287,1.0,0.0,3.0,1.0,0.0
17770740,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.794363796710968,0.3337170481681824,0.3033130764961242,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9455939531326294,0.5606370568275452,0.5325379371643066,297.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.7263577580451965,0.4716370403766632,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8755181431770325,0.4523671865463257,0.4308963418006897,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7025443911552429,0.2276990264654159,1.0411479473114014,285.01763916015625,284.95001220703125,301.61151123046875,295.8104553222656,298.6745300292969,297.3183898925781,285.0151062011719,1.0,0.6301087141036987,0.4174332320690155,0.4174332320690155,1.0,1.0,-3.337811231613159,1.050540566444397,2.287270784378052,0.2935341000556946,0.9206077456474304,0.9206077456474304,0.0,181.5116729736328,190.0,68701.6328125,0.0,3152.818603515625,1.0,278.4130554199219,283.043701171875,298.7855529785156,303.15625,293.1499938964844,293.1499938964844,278.45001220703125,33014.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690220713615417,1.0,0.0,0.0,3.54693865776062,3.5469613075256348,8.394612791562395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.0341796875,0.0,1399.792236328125,1895.4371337890625,0.0,3113.636962890625,0.880836009979248,1.0,0.0,3.0,1.0,0.0
17770800,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7928717136383057,0.3336833417415619,0.303382933139801,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9434835314750672,0.5604020357131958,0.5324208736419678,297.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9990000128746032,0.7279040813446045,0.4743364751338959,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8738943934440613,0.4523750841617584,0.4309895634651184,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.701335608959198,0.2278259396553039,1.0420204401016235,284.99493408203125,284.95001220703125,301.5906677246094,295.810546875,298.6659240722656,297.3167724609375,284.99395751953125,1.0,0.6314477324485779,0.4171022176742553,0.4171022176742553,1.0,1.0,-3.3421623706817627,1.0511982440948486,2.290964126586914,0.2932252287864685,0.9201200008392334,0.9201200008392334,0.0,182.9540405273437,193.0,68873.5,0.0,3170.727294921875,1.0,278.4410705566406,283.02642822265625,298.7986755371094,303.2145080566406,293.1499938964844,293.1499938964844,278.1499938964844,33288.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687766790390015,1.0,0.0,0.0,3.5908522605896,3.5908751487731934,8.603761898484663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11296.8603515625,0.0,1448.3935546875,1895.4371337890625,0.0,3111.335205078125,0.8900179862976074,1.0,0.0,3.0,1.0,0.0
17770860,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.7881494760513306,0.3328082263469696,0.3028902113437652,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9370991587638856,0.5589235424995422,0.531365692615509,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9990000128746032,0.730564534664154,0.4818834662437439,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8690054416656494,0.4516389966011047,0.4306066632270813,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.6975675821304321,0.2276990115642547,1.0426355600357056,284.9171142578125,284.95001220703125,301.5376892089844,295.8108215332031,298.6351318359375,297.3016357421875,284.916748046875,1.0,0.6344766020774841,0.4158889651298523,0.4158889651298523,1.0,1.0,-3.3496618270874023,1.0505961179733276,2.299065589904785,0.2910129725933075,0.845731794834137,0.845731794834137,0.0,186.82376098632807,196.0,69438.984375,0.0,3209.615478515625,1.0,278.1590576171875,282.92889404296875,298.8274230957031,303.356689453125,293.1499938964844,293.1499938964844,278.45001220703125,38093.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755282163619995,1.0,0.0,0.0,3.4806160926818848,3.4806389808654785,8.083613920462085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.7431640625,0.0,1367.698486328125,1895.4371337890625,0.0,3174.66015625,0.8695856928825378,1.0,0.0,3.0,1.0,0.0
17770920,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.7881494760513306,0.3328082263469696,0.3028902113437652,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9370991587638856,0.5589235424995422,0.531365692615509,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9990000128746032,0.730564534664154,0.4818834662437439,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8690054416656494,0.4516389966011047,0.4306066632270813,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.6975675821304321,0.2276990115642547,1.0426355600357056,284.9171142578125,284.95001220703125,301.5376892089844,295.8108215332031,298.6351318359375,297.3016357421875,284.916748046875,1.0,0.6344766020774841,0.4158889651298523,0.4158889651298523,1.0,1.0,-3.3496618270874023,1.0505961179733276,2.299065589904785,0.2910129725933075,0.845731794834137,0.845731794834137,0.0,186.82376098632807,196.0,69438.984375,0.0,3209.615478515625,1.0,278.1590576171875,282.92889404296875,298.8274230957031,303.356689453125,293.1499938964844,293.1499938964844,278.45001220703125,38093.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755282163619995,1.0,0.0,0.0,3.4806160926818848,3.4806389808654785,8.083613920462085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.7431640625,0.0,1367.698486328125,1895.4371337890625,0.0,3174.66015625,0.8695856928825378,1.0,0.0,3.0,1.0,0.0
17770980,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7845054268836975,0.3326906561851501,0.302751213312149,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9319160580635072,0.5582790970802307,0.5307008624076843,297.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9990000128746032,0.7342046499252319,0.4882233738899231,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8651578426361084,0.4515838325023651,0.4305144548416137,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6945776343345642,0.2279020398855209,1.0436660051345823,284.99249267578125,284.95001220703125,301.48358154296875,295.8109436035156,298.6121826171875,297.2983703613281,284.9915771484375,1.0,0.6372844576835632,0.4146756827831268,0.4146756827831268,1.0,1.0,-3.3574442863464355,1.050045609474182,2.307398796081543,0.288687527179718,0.9200143814086914,0.9200143814086914,0.0,190.17823791503903,199.0,69009.703125,0.0,3246.364013671875,1.0,278.441162109375,283.0245666503906,298.7975158691406,303.2235412597656,293.1499938964844,293.1499938964844,278.1499938964844,33448.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696425557136536,1.0,0.0,0.0,3.5993897914886475,3.5994129180908203,8.644722129247384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11318.4267578125,0.0,1458.7613525390625,1895.4371337890625,0.0,3119.45751953125,0.8920564651489258,1.0,0.0,3.0,1.0,0.0
