time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7845054268836975,0.3326906561851501,0.302751213312149,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9319160580635072,0.5582790970802307,0.5307008624076843,297.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9990000128746032,0.7342046499252319,0.4882233738899231,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8651578426361084,0.4515838325023651,0.4305144548416137,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6945776343345642,0.2279020398855209,1.0436660051345823,284.99249267578125,284.95001220703125,301.48358154296875,295.8109436035156,298.6121826171875,297.2983703613281,284.9915771484375,1.0,0.6372844576835632,0.4146756827831268,0.4146756827831268,1.0,1.0,-3.3574442863464355,1.050045609474182,2.307398796081543,0.288687527179718,0.9200143814086914,0.9200143814086914,0.0,190.17823791503903,199.0,69009.703125,0.0,3246.364013671875,1.0,278.441162109375,283.0245666503906,298.7975158691406,303.2235412597656,293.1499938964844,293.1499938964844,278.1499938964844,33448.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696425557136536,1.0,0.0,0.0,3.5993897914886475,3.5994129180908203,8.644722129247384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11318.4267578125,0.0,1458.7613525390625,1895.4371337890625,0.0,3119.45751953125,0.8920564651489258,1.0,0.0,3.0,1.0,0.0
17771100,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7826634049415588,0.332248330116272,0.3026141822338104,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9293202757835388,0.5575442910194397,0.5303060412406921,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9990000128746032,0.7354835271835327,0.4913690090179443,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8632605671882629,0.4512287974357605,0.4304347038269043,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6931142807006836,0.227845162153244,1.0441850423812866,284.8746337890625,284.95001220703125,301.45611572265625,295.8109130859375,298.5971069335937,297.2917785644531,284.8749694824219,1.0,0.6386450529098511,0.4140690565109253,0.4140690565109253,1.0,1.0,-3.361119747161865,1.0496810674667358,2.311438798904419,0.2875468730926513,0.8362001180648804,0.8362001180648804,0.0,191.85292053222656,199.0,69746.3828125,0.0,3264.289794921875,1.0,278.19952392578125,282.8935546875,298.8409423828125,303.4376220703125,293.1499938964844,293.1499938964844,278.1499938964844,38268.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750801086425781,1.0,0.0,0.0,3.551643133163452,3.551666498184204,8.416895411755831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10952.9033203125,0.0,1442.98388671875,1895.4371337890625,0.0,3170.457763671875,0.8826212286949158,1.0,0.0,3.0,1.0,0.0
17771160,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7803931832313538,0.3317833542823791,0.3022181391716003,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.926236093044281,0.5567668676376343,0.5296015739440918,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.7366583943367004,0.4949200451374054,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.860977292060852,0.4508163034915924,0.4300890862941742,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.6912923455238342,0.2277300059795379,1.0439876317977903,284.91485595703125,284.95001220703125,301.4283752441406,295.810791015625,298.58184814453125,297.2846374511719,284.91534423828125,1.0,0.6399039030075073,0.4135415256023407,0.4135415256023407,1.0,1.0,-3.363414764404297,1.0490267276763916,2.3143880367279053,0.2863954901695251,0.8448342680931091,0.8448342680931091,0.0,193.67173767089844,202.0,69524.515625,0.0,3279.94482421875,1.0,278.15850830078125,282.9284973144531,298.8265380859375,303.3625183105469,293.1499938964844,293.1499938964844,278.45001220703125,38269.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761227130889893,1.0,0.0,0.0,3.483891248703003,3.4839141368865967,8.098834314296255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.3525390625,0.0,1372.3070068359375,1895.4371337890625,0.0,3180.234619140625,0.8705198168754578,1.0,0.0,3.0,1.0,0.0
17771220,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7771796584129333,0.3316406011581421,0.302042692899704,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9216086864471436,0.5560947060585022,0.5288962125778198,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9990000128746032,0.740110456943512,0.5006657242774963,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8576295375823975,0.4507352411746979,0.4299596846103668,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6886550784111023,0.227907583117485,1.0448402166366575,284.9922790527344,284.95001220703125,301.3720703125,295.8102111816406,298.5595397949219,297.2823791503906,284.9913635253906,1.0,0.6424267292022705,0.4124864935874939,0.4124864935874939,1.0,1.0,-3.370131492614746,1.048494815826416,2.32163667678833,0.2843244075775146,0.9201302528381348,0.9201302528381348,0.0,196.7696990966797,205.0,69081.453125,0.0,3313.07470703125,1.0,278.441162109375,283.02569580078125,298.796142578125,303.2270202636719,293.1499938964844,293.1499938964844,278.1499938964844,33496.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700823783874512,1.0,0.0,0.0,3.602189302444458,3.602212429046631,8.658174692754983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11329.220703125,0.0,1462.1376953125,1895.4371337890625,0.0,3123.58349609375,0.892733633518219,1.0,0.0,3.0,1.0,0.0
17771280,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7771796584129333,0.3316406011581421,0.302042692899704,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9216086864471436,0.5560947060585022,0.5288962125778198,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9990000128746032,0.740110456943512,0.5006657242774963,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8576295375823975,0.4507352411746979,0.4299596846103668,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6886550784111023,0.227907583117485,1.0448402166366575,284.9922790527344,284.95001220703125,301.3720703125,295.8102111816406,298.5595397949219,297.2823791503906,284.9913635253906,1.0,0.6424267292022705,0.4124864935874939,0.4124864935874939,1.0,1.0,-3.370131492614746,1.048494815826416,2.32163667678833,0.2843244075775146,0.9201302528381348,0.9201302528381348,0.0,196.7696990966797,205.0,69081.453125,0.0,3313.07470703125,1.0,278.441162109375,283.02569580078125,298.796142578125,303.2270202636719,293.1499938964844,293.1499938964844,278.1499938964844,33496.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700823783874512,1.0,0.0,0.0,3.602189302444458,3.602212429046631,8.658174692754983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11329.220703125,0.0,1462.1376953125,1895.4371337890625,0.0,3123.58349609375,0.892733633518219,1.0,0.0,3.0,1.0,0.0
17771340,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7734239101409912,0.3307097256183624,0.3014793992042541,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9164469242095948,0.5545611381530762,0.5277655124664307,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9990000128746032,0.742311418056488,0.5069268345832825,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8538616299629211,0.4499456286430359,0.4295033514499664,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.6856579184532166,0.2277165353298187,1.0450371503829956,284.9161682128906,284.95001220703125,301.314697265625,295.8091125488281,298.5295715332031,297.26959228515625,284.9158020019531,1.0,0.6448440551757812,0.4114314317703247,0.4114314317703247,1.0,1.0,-3.375316619873047,1.0473977327346802,2.327919006347656,0.2821307480335235,0.8458191752433777,0.8458191752433777,0.0,200.0948028564453,208.0,69593.609375,0.0,3344.1123046875,1.0,278.1589660644531,282.9303283691406,298.8240966796875,303.3641052246094,293.1499938964844,293.1499938964844,278.45001220703125,38212.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764825463294983,1.0,0.0,0.0,3.4871304035186768,3.4871532917022705,8.113901230899501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.1220703125,0.0,1375.2196044921875,1895.4371337890625,0.0,3183.6083984375,0.8711185455322266,1.0,0.0,3.0,1.0,0.0
17771400,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7734239101409912,0.3307097256183624,0.3014793992042541,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9164469242095948,0.5545611381530762,0.5277655124664307,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9990000128746032,0.742311418056488,0.5069268345832825,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8538616299629211,0.4499456286430359,0.4295033514499664,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.6856579184532166,0.2277165353298187,1.0450371503829956,284.9161682128906,284.95001220703125,301.314697265625,295.8091125488281,298.5295715332031,297.26959228515625,284.9158020019531,1.0,0.6448440551757812,0.4114314317703247,0.4114314317703247,1.0,1.0,-3.375316619873047,1.0473977327346802,2.327919006347656,0.2821307480335235,0.8458191752433777,0.8458191752433777,0.0,200.0948028564453,208.0,69593.609375,0.0,3344.1123046875,1.0,278.1589660644531,282.9303283691406,298.8240966796875,303.3641052246094,293.1499938964844,293.1499938964844,278.45001220703125,38212.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764825463294983,1.0,0.0,0.0,3.4871304035186768,3.4871532917022705,8.113901230899501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.1220703125,0.0,1375.2196044921875,1895.4371337890625,0.0,3183.6083984375,0.8711185455322266,1.0,0.0,3.0,1.0,0.0
17771460,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7704850435256958,0.3305421769618988,0.3012827932834625,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.912282943725586,0.5538663268089294,0.5270408391952515,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9990000128746032,0.7455094456672668,0.5123487114906311,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8508291244506836,0.4498429298400879,0.4293544590473175,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6832445859909058,0.2278781533241272,1.0458085536956787,284.9921264648437,284.95001220703125,301.2563171386719,295.8073425292969,298.50714111328125,297.2677917480469,284.9912109375,1.0,0.6472206711769104,0.4104070663452148,0.4104070663452148,1.0,1.0,-3.3814737796783447,1.0467185974121094,2.3347554206848145,0.2800400853157043,0.9200886487960817,0.9200886487960817,0.0,203.0741577148437,211.0,69126.5859375,0.0,3375.49658203125,1.0,278.4411926269531,283.0273742675781,298.793212890625,303.2274475097656,293.1499938964844,293.1499938964844,278.1499938964844,33517.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704625964164734,1.0,0.0,0.0,3.603266954421997,3.60329008102417,8.663355970384146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11335.4609375,0.0,1463.458251953125,1895.4371337890625,0.0,3127.14990234375,0.8929864764213562,1.0,0.0,3.0,1.0,0.0
17771520,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7704850435256958,0.3305421769618988,0.3012827932834625,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.912282943725586,0.5538663268089294,0.5270408391952515,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9990000128746032,0.7455094456672668,0.5123487114906311,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8508291244506836,0.4498429298400879,0.4293544590473175,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6832445859909058,0.2278781533241272,1.0458085536956787,284.9921264648437,284.95001220703125,301.2563171386719,295.8073425292969,298.50714111328125,297.2677917480469,284.9912109375,1.0,0.6472206711769104,0.4104070663452148,0.4104070663452148,1.0,1.0,-3.3814737796783447,1.0467185974121094,2.3347554206848145,0.2800400853157043,0.9200886487960817,0.9200886487960817,0.0,203.0741577148437,211.0,69126.5859375,0.0,3375.49658203125,1.0,278.4411926269531,283.0273742675781,298.793212890625,303.2274475097656,293.1499938964844,293.1499938964844,278.1499938964844,33517.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704625964164734,1.0,0.0,0.0,3.603266954421997,3.60329008102417,8.663355970384146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11335.4609375,0.0,1463.458251953125,1895.4371337890625,0.0,3127.14990234375,0.8929864764213562,1.0,0.0,3.0,1.0,0.0
17771580,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7669724822044373,0.329585999250412,0.3006958663463592,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9076228737831116,0.5523114800453186,0.5258883833885193,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9990000128746032,0.7474033832550049,0.5183584094047546,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8473371863365173,0.4490315914154053,0.4288757145404815,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.6804389357566833,0.227670818567276,1.0459234714508057,284.916015625,284.95001220703125,301.19696044921875,295.8047790527344,298.4770812988281,297.2554626464844,284.9156494140625,1.0,0.649526059627533,0.409382700920105,0.409382700920105,1.0,1.0,-3.386177062988281,1.0455081462860107,2.3406689167022705,0.2778459787368774,0.8457210063934326,0.8457210063934326,0.0,206.32765197753903,214.0,69629.2109375,0.0,3405.191162109375,1.0,278.1589660644531,282.9320678710937,298.8197937011719,303.3626403808594,293.1499938964844,293.1499938964844,278.45001220703125,38227.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768714666366577,1.0,0.0,0.0,3.4876246452331543,3.487647533416748,8.11620054719242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.9814453125,0.0,1375.8382568359375,1895.4371337890625,0.0,3187.254638671875,0.8712353706359863,1.0,0.0,3.0,1.0,0.0
17771640,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7669724822044373,0.329585999250412,0.3006958663463592,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9076228737831116,0.5523114800453186,0.5258883833885193,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9990000128746032,0.7474033832550049,0.5183584094047546,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8473371863365173,0.4490315914154053,0.4288757145404815,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.6804389357566833,0.227670818567276,1.0459234714508057,284.916015625,284.95001220703125,301.19696044921875,295.8047790527344,298.4770812988281,297.2554626464844,284.9156494140625,1.0,0.649526059627533,0.409382700920105,0.409382700920105,1.0,1.0,-3.386177062988281,1.0455081462860107,2.3406689167022705,0.2778459787368774,0.8457210063934326,0.8457210063934326,0.0,206.32765197753903,214.0,69629.2109375,0.0,3405.191162109375,1.0,278.1589660644531,282.9320678710937,298.8197937011719,303.3626403808594,293.1499938964844,293.1499938964844,278.45001220703125,38227.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768714666366577,1.0,0.0,0.0,3.4876246452331543,3.487647533416748,8.11620054719242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.9814453125,0.0,1375.8382568359375,1895.4371337890625,0.0,3187.254638671875,0.8712353706359863,1.0,0.0,3.0,1.0,0.0
17771700,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7653455138206482,0.3294667601585388,0.3004678189754486,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9054800271987916,0.5519195199012756,0.5253745317459106,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9990000128746032,0.7488274574279785,0.5210438966751099,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8456911444664001,0.4489327371120453,0.4286705255508423,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6790920495986938,0.227712020277977,1.0459529161453247,285.01666259765625,284.95001220703125,301.1669006347656,295.8031616210937,298.46539306640625,297.2541809082031,285.0165405273437,1.0,0.6506325602531433,0.4088704884052276,0.4088704884052276,1.0,1.0,-3.388300657272339,1.0448212623596191,2.34347939491272,0.2766618132591247,0.9178003668785096,0.9178003668785096,0.0,207.9060821533203,214.0,68950.3359375,0.0,3419.262939453125,1.0,278.3978881835937,283.0484619140625,298.7763977050781,303.1576538085937,293.1499938964844,293.1499938964844,278.45001220703125,33810.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718668222427368,1.0,0.0,0.0,3.5411536693573,3.5411763191223145,8.367251780327933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.677734375,0.0,1399.5185546875,1895.4371337890625,0.0,3140.32177734375,0.8810456991195679,1.0,0.0,3.0,1.0,0.0
17771760,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7641189098358154,0.3293894827365875,0.3004714846611023,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9037976264953612,0.55158931016922,0.5251367092132568,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9990000128746032,0.7503578066825867,0.5231301188468933,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8444098830223083,0.44890296459198,0.4287022352218628,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6780812740325928,0.2278139442205429,1.0466188192367554,284.9915466308594,284.95001220703125,301.1366271972656,295.80126953125,298.4544372558594,297.2540588378906,284.990234375,1.0,0.6517793536186218,0.4083686470985412,0.4083686470985412,1.0,1.0,-3.391366958618164,1.0444886684417725,2.3468785285949707,0.2756466865539551,0.9196167588233948,0.9196167588233948,0.0,209.3367156982422,217.0,69140.046875,0.0,3434.690673828125,1.0,278.4418029785156,283.0287780761719,298.78662109375,303.2226257324219,293.1499938964844,293.1499938964844,278.1499938964844,33523.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708322644233704,1.0,0.0,0.0,3.603639125823975,3.603662252426148,8.665145969644072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11337.7724609375,0.0,1463.9080810546875,1895.4371337890625,0.0,3130.617919921875,0.8928343057632446,1.0,0.0,3.0,1.0,0.0
17771820,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.7602922320365906,0.3283926546573639,0.2998794615268707,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8990168571472168,0.5499958395957947,0.5239814519882202,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9978793859481812,0.7523033022880554,0.5260289311408997,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8405851721763611,0.4480540156364441,0.4282199442386627,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6749461889266968,0.2275792956352234,1.046743631362915,284.9142761230469,284.95001220703125,301.07537841796875,295.7967224121094,298.4250793457031,297.2435302734375,284.9138488769531,1.0,0.6537884473800659,0.407364934682846,0.407364934682846,1.0,1.0,-3.392343759536743,1.0419986248016355,2.3503451347351074,0.2730690240859985,0.8438490629196167,0.8438490629196167,0.0,212.98880004882807,220.0,69573.1875,0.0,3458.117431640625,1.0,278.15899658203125,282.9336242675781,298.8115539550781,303.3529663085937,293.1499938964844,293.1499938964844,278.45001220703125,38328.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772404789924622,1.0,0.0,0.0,3.483712673187256,3.4837355613708496,8.098003831946698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.884765625,0.0,1372.5411376953125,1895.4371337890625,0.0,3190.71435546875,0.8704254031181335,1.0,0.0,3.0,1.0,0.0
17771880,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.7602922320365906,0.3283926546573639,0.2998794615268707,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8990168571472168,0.5499958395957947,0.5239814519882202,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9978793859481812,0.7523033022880554,0.5260289311408997,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8405851721763611,0.4480540156364441,0.4282199442386627,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6749461889266968,0.2275792956352234,1.046743631362915,284.9142761230469,284.95001220703125,301.07537841796875,295.7967224121094,298.4250793457031,297.2435302734375,284.9138488769531,1.0,0.6537884473800659,0.407364934682846,0.407364934682846,1.0,1.0,-3.392343759536743,1.0419986248016355,2.3503451347351074,0.2730690240859985,0.8438490629196167,0.8438490629196167,0.0,212.98880004882807,220.0,69573.1875,0.0,3458.117431640625,1.0,278.15899658203125,282.9336242675781,298.8115539550781,303.3529663085937,293.1499938964844,293.1499938964844,278.45001220703125,38328.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772404789924622,1.0,0.0,0.0,3.483712673187256,3.4837355613708496,8.098003831946698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.884765625,0.0,1372.5411376953125,1895.4371337890625,0.0,3190.71435546875,0.8704254031181335,1.0,0.0,3.0,1.0,0.0
17771940,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7581486105918884,0.3282468914985657,0.2996314764022827,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8962515592575073,0.5494844317436218,0.5233571529388428,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9966694116592408,0.7547403573989868,0.5274842381477356,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8383968472480774,0.4479386210441589,0.4280014038085937,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6731430292129517,0.2276525348424911,1.0469446182250977,285.004638671875,284.95001220703125,301.0332336425781,295.79296875,298.4112854003906,297.245361328125,285.00201416015625,1.0,0.6550326943397522,0.4066824316978454,0.4066824316978454,1.0,1.0,-3.393003225326538,1.0403099060058594,2.3526933193206787,0.2711519002914428,0.9163252115249634,0.9163252115249634,0.0,215.17706298828125,220.0,68948.234375,0.0,3472.3701171875,1.0,278.42242431640625,283.0414428710937,298.76666259765625,303.1664123535156,293.1499938964844,293.1499938964844,278.45001220703125,33294.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712742328643799,1.0,0.0,0.0,3.568584442138672,3.5686073303222656,8.49738398756017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.984375,0.0,1424.6737060546875,1895.4371337890625,0.0,3134.763671875,0.8852782249450684,1.0,0.0,3.0,1.0,0.0
17772000,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7574319243431091,0.3281579613685608,0.2996284961700439,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8952720165252686,0.5492296814918518,0.5231994390487671,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9963588118553162,0.7558490037918091,0.528333306312561,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8376489281654358,0.4478835165500641,0.4280174076557159,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6725586652755737,0.2277044057846069,1.047380447387695,284.9892578125,284.95001220703125,301.01324462890625,295.7909851074219,298.4046630859375,297.2460632324219,284.9883728027344,1.0,0.6556645631790161,0.4063612520694732,0.4063612520694732,1.0,1.0,-3.3943750858306885,1.0398828983306885,2.3544921875,0.2704314291477203,0.9156326055526732,0.9156326055526732,0.0,216.04942321777344,223.0,69016.265625,0.0,3480.646484375,1.0,278.441162109375,283.0312194824219,298.776123046875,303.2054748535156,293.1499938964844,293.1499938964844,278.1499938964844,33664.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710713982582092,1.0,0.0,0.0,3.5943408012390137,3.5943636894226074,8.620486937616079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11311.9248046875,0.0,1454.9141845703125,1895.4371337890625,0.0,3132.860595703125,0.8910923600196838,1.0,0.0,3.0,1.0,0.0
17772060,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7539399266242981,0.3271595239639282,0.2990172803401947,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8908496499061584,0.5476295948028564,0.5220180153846741,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9942317605018616,0.758216381072998,0.5302273631095886,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8341570496559143,0.447022795677185,0.4275063872337341,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.6697118282318115,0.227476492524147,1.047472596168518,284.9146728515625,284.95001220703125,300.95025634765625,295.783935546875,298.3772277832031,297.23858642578125,284.9141845703125,1.0,0.6574043035507202,0.4054323136806488,0.4054323136806488,1.0,1.0,-3.394000291824341,1.0371118783950806,2.3568882942199707,0.2678470909595489,0.8413345217704773,0.8413345217704773,0.0,219.5126037597656,226.0,69410.3359375,0.0,3499.845703125,1.0,278.1590576171875,282.9384765625,298.7980651855469,303.3295288085937,293.1499938964844,293.1499938964844,278.45001220703125,38369.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772949576377869,1.0,0.0,0.0,3.472122430801392,3.4721453189849854,8.044210062507773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.107421875,0.0,1360.9969482421875,1895.4371337890625,0.0,3191.224853515625,0.8679035902023315,1.0,0.0,3.0,1.0,0.0
17772120,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7539399266242981,0.3271595239639282,0.2990172803401947,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8908496499061584,0.5476295948028564,0.5220180153846741,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9942317605018616,0.758216381072998,0.5302273631095886,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8341570496559143,0.447022795677185,0.4275063872337341,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.6697118282318115,0.227476492524147,1.047472596168518,284.9146728515625,284.95001220703125,300.95025634765625,295.783935546875,298.3772277832031,297.23858642578125,284.9141845703125,1.0,0.6574043035507202,0.4054323136806488,0.4054323136806488,1.0,1.0,-3.394000291824341,1.0371118783950806,2.3568882942199707,0.2678470909595489,0.8413345217704773,0.8413345217704773,0.0,219.5126037597656,226.0,69410.3359375,0.0,3499.845703125,1.0,278.1590576171875,282.9384765625,298.7980651855469,303.3295288085937,293.1499938964844,293.1499938964844,278.45001220703125,38369.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772949576377869,1.0,0.0,0.0,3.472122430801392,3.4721453189849854,8.044210062507773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.107421875,0.0,1360.9969482421875,1895.4371337890625,0.0,3191.224853515625,0.8679035902023315,1.0,0.0,3.0,1.0,0.0
17772180,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7514685988426208,0.3269186913967132,0.2987554669380188,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8875498175621033,0.5468535423278809,0.5212209224700928,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9930331707000732,0.7618605494499207,0.5326510071754456,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8316119313240051,0.446842610836029,0.4272874891757965,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6676815152168274,0.2276127189397812,1.0481199026107788,284.9888916015625,284.95001220703125,300.8864440917969,295.7754821777344,298.35748291015625,297.2422180175781,284.988037109375,1.0,0.6591588854789734,0.4045033752918243,0.4045033752918243,1.0,1.0,-3.3961501121521,1.0352343320846558,2.3609156608581543,0.2654288709163666,0.9125523567199708,0.9125523567199708,0.0,222.31808471679688,229.0,68858.96875,0.0,3521.19580078125,1.0,278.4410400390625,283.03533935546875,298.7606201171875,303.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,33676.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871126651763916,1.0,0.0,0.0,3.5828287601470947,3.582851886749268,8.565356210965547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.546875,0.0,1442.6455078125,1895.4371337890625,0.0,3133.379150390625,0.8885133266448975,1.0,0.0,3.0,1.0,0.0
17772240,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7514685988426208,0.3269186913967132,0.2987554669380188,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8875498175621033,0.5468535423278809,0.5212209224700928,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9930331707000732,0.7618605494499207,0.5326510071754456,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8316119313240051,0.446842610836029,0.4272874891757965,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6676815152168274,0.2276127189397812,1.0481199026107788,284.9888916015625,284.95001220703125,300.8864440917969,295.7754821777344,298.35748291015625,297.2422180175781,284.988037109375,1.0,0.6591588854789734,0.4045033752918243,0.4045033752918243,1.0,1.0,-3.3961501121521,1.0352343320846558,2.3609156608581543,0.2654288709163666,0.9125523567199708,0.9125523567199708,0.0,222.31808471679688,229.0,68858.96875,0.0,3521.19580078125,1.0,278.4410400390625,283.03533935546875,298.7606201171875,303.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,33676.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871126651763916,1.0,0.0,0.0,3.5828287601470947,3.582851886749268,8.565356210965547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.546875,0.0,1442.6455078125,1895.4371337890625,0.0,3133.379150390625,0.8885133266448975,1.0,0.0,3.0,1.0,0.0
17772300,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.750105619430542,0.3264274001121521,0.298569917678833,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8857605457305908,0.5460692048072815,0.5207718014717102,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9922704696655272,0.7630144953727722,0.5337467193603516,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.830229640007019,0.4464343190193176,0.4271524846553802,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6665964126586914,0.2275287955999374,1.0485072135925293,284.8739929199219,284.95001220703125,300.854248046875,295.77069091796875,298.3438415527344,297.2388000488281,284.874755859375,1.0,0.660054087638855,0.4040389060974121,0.4040389060974121,1.0,1.0,-3.3970143795013428,1.034212350845337,2.362802028656006,0.2643000185489654,0.8297946453094482,0.8297946453094482,0.0,223.851806640625,229.0,69514.6796875,0.0,3532.133056640625,1.0,278.20001220703125,282.908203125,298.7996520996094,303.38531494140625,293.1499938964844,293.1499938964844,278.1499938964844,38590.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876473605632782,1.0,0.0,0.0,3.5285706520080566,3.5285940170288086,8.307893608616723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10905.912109375,0.0,1420.9625244140625,1895.4371337890625,0.0,3183.5244140625,0.8777270913124084,1.0,0.0,3.0,1.0,0.0
17772360,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7482690811157227,0.3259131014347076,0.2981374263763428,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.883449912071228,0.545246422290802,0.520031750202179,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9910417199134828,0.7641924619674683,0.5345358848571777,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.828394889831543,0.4459755420684814,0.4267681539058685,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.6650944948196411,0.2273907214403152,1.048228144645691,284.9140319824219,284.95001220703125,300.82183837890625,295.7655029296875,298.3300476074219,297.2351379394531,284.91424560546875,1.0,0.6608281135559082,0.4035996198654175,0.4035996198654175,1.0,1.0,-3.3957560062408447,1.0325195789337158,2.363236427307129,0.2629122138023376,0.8384428024291992,0.8384428024291992,0.0,225.6598358154297,232.0,69234.5,0.0,3539.65087890625,1.0,278.15869140625,282.94305419921875,298.780517578125,303.3019714355469,293.1499938964844,293.1499938964844,278.45001220703125,38439.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774582743644714,1.0,0.0,0.0,3.459073305130005,3.4590959548950195,7.983858267834876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.9404296875,0.0,1348.2462158203125,1895.4371337890625,0.0,3192.75634765625,0.8651484251022339,1.0,0.0,3.0,1.0,0.0
17772420,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7459496855735779,0.3256481289863586,0.2978521287441253,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8803243637084961,0.5444453954696655,0.5192093849182129,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9898908734321594,0.7677677273750305,0.5369094014167786,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8259871602058411,0.4457772672176361,0.4265301823616028,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.6632041335105896,0.2275220602750778,1.0488519668579102,284.9880676269531,284.95001220703125,300.7564697265625,295.7538757324219,298.31011962890625,297.2387390136719,284.9872436523437,1.0,0.6625327467918396,0.4027210175991058,0.4027210175991058,1.0,1.0,-3.397735834121704,1.0307127237319946,2.367023229598999,0.2606084644794464,0.909343421459198,0.909343421459198,0.0,228.42337036132807,235.0,68687.7734375,0.0,3560.389404296875,1.0,278.4409484863281,283.0390625,298.739501953125,303.14898681640625,293.1499938964844,293.1499938964844,278.1499938964844,33718.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713663220405579,1.0,0.0,0.0,3.570895433425904,3.570918083190918,8.508392852490942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11247.4599609375,0.0,1430.228759765625,1895.4371337890625,0.0,3135.627197265625,0.8858068585395813,1.0,0.0,3.0,1.0,0.0
17772480,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7459496855735779,0.3256481289863586,0.2978521287441253,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8803243637084961,0.5444453954696655,0.5192093849182129,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9898908734321594,0.7677677273750305,0.5369094014167786,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8259871602058411,0.4457772672176361,0.4265301823616028,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.6632041335105896,0.2275220602750778,1.0488519668579102,284.9880676269531,284.95001220703125,300.7564697265625,295.7538757324219,298.31011962890625,297.2387390136719,284.9872436523437,1.0,0.6625327467918396,0.4027210175991058,0.4027210175991058,1.0,1.0,-3.397735834121704,1.0307127237319946,2.367023229598999,0.2606084644794464,0.909343421459198,0.909343421459198,0.0,228.42337036132807,235.0,68687.7734375,0.0,3560.389404296875,1.0,278.4409484863281,283.0390625,298.739501953125,303.14898681640625,293.1499938964844,293.1499938964844,278.1499938964844,33718.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713663220405579,1.0,0.0,0.0,3.570895433425904,3.570918083190918,8.508392852490942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11247.4599609375,0.0,1430.228759765625,1895.4371337890625,0.0,3135.627197265625,0.8858068585395813,1.0,0.0,3.0,1.0,0.0
17772540,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7429173588752747,0.3246288001537323,0.2972140908241272,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8764154314994812,0.5428256392478943,0.5179992318153381,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9879230856895448,0.7700321674346924,0.5387395024299622,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8229033946990967,0.4449027776718139,0.4259958565235138,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.6607645153999329,0.2272959798574447,1.0489250421524048,284.91461181640625,284.95001220703125,300.6903381347656,295.740478515625,298.2825622558594,297.2317810058594,284.9144287109375,1.0,0.664162278175354,0.4018424451351166,0.4018424451351166,1.0,1.0,-3.397166013717652,1.028003811836243,2.3691623210906982,0.2581392228603363,0.8363989591598511,0.8363989591598511,0.0,231.7423095703125,238.0,69055.4609375,0.0,3578.298583984375,1.0,278.1590270996094,282.9476623535156,298.755615234375,303.26593017578125,293.1499938964844,293.1499938964844,278.45001220703125,38380.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777651786804199,1.0,0.0,0.0,3.447185039520264,3.447207450866699,7.929074286039395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10130.2041015625,0.0,1335.8365478515625,1895.4371337890625,0.0,3195.633056640625,0.8624150156974792,1.0,0.0,3.0,1.0,0.0
17772600,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7429173588752747,0.3246288001537323,0.2972140908241272,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8764154314994812,0.5428256392478943,0.5179992318153381,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9879230856895448,0.7700321674346924,0.5387395024299622,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8229033946990967,0.4449027776718139,0.4259958565235138,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.6607645153999329,0.2272959798574447,1.0489250421524048,284.91461181640625,284.95001220703125,300.6903381347656,295.740478515625,298.2825622558594,297.2317810058594,284.9144287109375,1.0,0.664162278175354,0.4018424451351166,0.4018424451351166,1.0,1.0,-3.397166013717652,1.028003811836243,2.3691623210906982,0.2581392228603363,0.8363989591598511,0.8363989591598511,0.0,231.7423095703125,238.0,69055.4609375,0.0,3578.298583984375,1.0,278.1590270996094,282.9476623535156,298.755615234375,303.26593017578125,293.1499938964844,293.1499938964844,278.45001220703125,38380.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777651786804199,1.0,0.0,0.0,3.447185039520264,3.447207450866699,7.929074286039395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10130.2041015625,0.0,1335.8365478515625,1895.4371337890625,0.0,3195.633056640625,0.8624150156974792,1.0,0.0,3.0,1.0,0.0
17772660,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7407174110412598,0.3243373930454254,0.2969125211238861,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8734358549118042,0.5419977903366089,0.5171603560447693,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9867988228797911,0.7735274434089661,0.5410666465759277,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8205867409706116,0.4446892738342285,0.4257500171661377,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6589846014976501,0.2274185717105865,1.0495262145996094,284.9870910644531,284.95001220703125,300.62353515625,295.7252197265625,298.262451171875,297.2353210449219,284.9862976074219,1.0,0.6658356189727783,0.4010096788406372,0.4010096788406372,1.0,1.0,-3.3990142345428467,1.0262657403945925,2.372748374938965,0.2559421360492706,0.9058966636657716,0.9058966636657716,0.0,234.4915008544922,241.0,68496.515625,0.0,3598.66943359375,1.0,278.4408264160156,283.0426940917969,298.7113037109375,303.1093139648437,293.1499938964844,293.1499938964844,278.1499938964844,33736.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717866539955139,1.0,0.0,0.0,3.557989358901977,3.558012247085572,8.44700196012127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11208.3349609375,0.0,1416.6827392578125,1895.4371337890625,0.0,3139.56982421875,0.8829239010810852,1.0,0.0,3.0,1.0,0.0
17772720,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7407174110412598,0.3243373930454254,0.2969125211238861,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8734358549118042,0.5419977903366089,0.5171603560447693,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9867988228797911,0.7735274434089661,0.5410666465759277,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8205867409706116,0.4446892738342285,0.4257500171661377,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6589846014976501,0.2274185717105865,1.0495262145996094,284.9870910644531,284.95001220703125,300.62353515625,295.7252197265625,298.262451171875,297.2353210449219,284.9862976074219,1.0,0.6658356189727783,0.4010096788406372,0.4010096788406372,1.0,1.0,-3.3990142345428467,1.0262657403945925,2.372748374938965,0.2559421360492706,0.9058966636657716,0.9058966636657716,0.0,234.4915008544922,241.0,68496.515625,0.0,3598.66943359375,1.0,278.4408264160156,283.0426940917969,298.7113037109375,303.1093139648437,293.1499938964844,293.1499938964844,278.1499938964844,33736.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717866539955139,1.0,0.0,0.0,3.557989358901977,3.558012247085572,8.44700196012127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11208.3349609375,0.0,1416.6827392578125,1895.4371337890625,0.0,3139.56982421875,0.8829239010810852,1.0,0.0,3.0,1.0,0.0
17772780,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7378219366073608,0.3233015239238739,0.2962570786476135,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8696988821029663,0.5403626561164856,0.5159324407577515,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9848432540893556,0.7757155299186707,0.542842447757721,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8175896406173706,0.4438094198703766,0.4252074956893921,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.656671941280365,0.2271859943866729,1.0495641231536863,284.9144592285156,284.95001220703125,300.5560913085937,295.7079772949219,298.2348022460937,297.2283935546875,284.91436767578125,1.0,0.6674349308013916,0.4001769423484802,0.4001769423484802,1.0,1.0,-3.398284673690796,1.023624300956726,2.37466049194336,0.2535797655582428,0.8335357904434204,0.8335357904434204,0.0,237.8023834228516,244.0,68843.8046875,0.0,3616.150146484375,1.0,278.1591186523437,282.9521789550781,298.7236633300781,303.2213439941406,293.1499938964844,293.1499938964844,278.45001220703125,38391.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782875537872314,1.0,0.0,0.0,3.433412790298462,3.433435201644897,7.865844509069575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.76953125,0.0,1322.1197509765625,1895.4371337890625,0.0,3200.530517578125,0.859372615814209,1.0,0.0,3.0,1.0,0.0
17772840,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7378219366073608,0.3233015239238739,0.2962570786476135,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8696988821029663,0.5403626561164856,0.5159324407577515,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9848432540893556,0.7757155299186707,0.542842447757721,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8175896406173706,0.4438094198703766,0.4252074956893921,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.656671941280365,0.2271859943866729,1.0495641231536863,284.9144592285156,284.95001220703125,300.5560913085937,295.7079772949219,298.2348022460937,297.2283935546875,284.91436767578125,1.0,0.6674349308013916,0.4001769423484802,0.4001769423484802,1.0,1.0,-3.398284673690796,1.023624300956726,2.37466049194336,0.2535797655582428,0.8335357904434204,0.8335357904434204,0.0,237.8023834228516,244.0,68843.8046875,0.0,3616.150146484375,1.0,278.1591186523437,282.9521789550781,298.7236633300781,303.2213439941406,293.1499938964844,293.1499938964844,278.45001220703125,38391.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782875537872314,1.0,0.0,0.0,3.433412790298462,3.433435201644897,7.865844509069575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.76953125,0.0,1322.1197509765625,1895.4371337890625,0.0,3200.530517578125,0.859372615814209,1.0,0.0,3.0,1.0,0.0
