time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7365579009056091,0.3231252133846283,0.2959866523742676,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8680399060249329,0.5399098992347717,0.5153733491897583,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9840680956840516,0.7774266600608826,0.5438437461853027,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8162505030632019,0.4436666965484619,0.4249686300754547,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6556424498558044,0.2272137105464935,1.0495442152023315,285.01251220703125,284.95001220703125,300.5220947265625,295.6985778808594,298.22442626953125,297.2298889160156,285.0118713378906,1.0,0.6682063341140747,0.3997605443000793,0.3997605443000793,1.0,1.0,-3.398174524307251,1.0223965644836426,2.3757777214050293,0.2523290812969208,0.9032347202301024,0.9032347202301024,0.0,239.30259704589844,244.0,68144.140625,0.0,3624.6044921875,1.0,278.3964538574219,283.06573486328125,298.6723327636719,303.0062866210937,293.1499938964844,293.1499938964844,278.45001220703125,33883.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733314871788025,1.0,0.0,0.0,3.486220359802246,3.4862425327301025,8.10966639619437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.296875,0.0,1343.3492431640625,1895.4371337890625,0.0,3154.05908203125,0.8688270449638367,1.0,0.0,3.0,1.0,0.0
17772960,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7357041239738464,0.3229860067367553,0.2959317862987518,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8668360710144043,0.5395103693008423,0.515068531036377,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.983721137046814,0.7791327238082886,0.545110821723938,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8153152465820312,0.4435864388942718,0.4249506890773773,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.6549762487411499,0.2272994667291641,1.0501220226287842,284.9859313964844,284.95001220703125,300.48797607421875,295.6886291503906,298.2144470214844,297.2318725585937,284.9847717285156,1.0,0.6690788269042969,0.3993548154830932,0.3993548154830932,1.0,1.0,-3.3999383449554443,1.021841287612915,2.37809681892395,0.2513850033283233,0.902091920375824,0.902091920375824,0.0,240.5545654296875,247.0,68279.59375,0.0,3636.099365234375,1.0,278.4412536621094,283.0458984375,298.67462158203125,303.05963134765625,293.1499938964844,293.1499938964844,278.1499938964844,33718.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723633289337158,1.0,0.0,0.0,3.544817447662353,3.544840097427368,8.384574243791576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.9873046875,0.0,1402.6888427734375,1895.4371337890625,0.0,3144.978515625,0.8797616362571716,1.0,0.0,3.0,1.0,0.0
17773020,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7329292893409729,0.3219349384307861,0.295264184474945,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8632705807685852,0.537861168384552,0.513828694820404,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9817834496498108,0.781241774559021,0.5468363761901855,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8123730421066284,0.442706823348999,0.4244087636470794,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.6527866125106812,0.2270613610744476,1.0501362085342407,284.914794921875,284.95001220703125,300.4192810058594,295.6671142578125,298.1866760253906,297.2249755859375,284.91461181640625,1.0,0.6706521511077881,0.3985433280467987,0.3985433280467987,1.0,1.0,-3.3990912437438965,1.019213080406189,2.379878282546997,0.2490679770708084,0.8307479619979858,0.8307479619979858,0.0,243.85548400878903,250.0,68602.828125,0.0,3653.23681640625,1.0,278.1592712402344,282.9570617675781,298.6833190917969,303.16632080078125,293.1499938964844,293.1499938964844,278.45001220703125,38386.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789939284324646,1.0,0.0,0.0,3.418097972869873,3.4181203842163086,7.795829901624529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.1865234375,0.0,1306.8671875,1895.4371337890625,0.0,3207.1513671875,0.8559823632240295,1.0,0.0,3.0,1.0,0.0
17773080,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7329292893409729,0.3219349384307861,0.295264184474945,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8632705807685852,0.537861168384552,0.513828694820404,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9817834496498108,0.781241774559021,0.5468363761901855,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8123730421066284,0.442706823348999,0.4244087636470794,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.6527866125106812,0.2270613610744476,1.0501362085342407,284.914794921875,284.95001220703125,300.4192810058594,295.6671142578125,298.1866760253906,297.2249755859375,284.91461181640625,1.0,0.6706521511077881,0.3985433280467987,0.3985433280467987,1.0,1.0,-3.3990912437438965,1.019213080406189,2.379878282546997,0.2490679770708084,0.8307479619979858,0.8307479619979858,0.0,243.85548400878903,250.0,68602.828125,0.0,3653.23681640625,1.0,278.1592712402344,282.9570617675781,298.6833190917969,303.16632080078125,293.1499938964844,293.1499938964844,278.45001220703125,38386.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789939284324646,1.0,0.0,0.0,3.418097972869873,3.4181203842163086,7.795829901624529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.1865234375,0.0,1306.8671875,1895.4371337890625,0.0,3207.1513671875,0.8559823632240295,1.0,0.0,3.0,1.0,0.0
17773140,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7312909364700317,0.3216958940029144,0.2949548661708832,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8610931038856506,0.5372112393379211,0.5130995512008667,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.980850875377655,0.7838309407234192,0.5484657883644104,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.810575008392334,0.4425412714481354,0.4241590797901153,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6514836549758911,0.2271377146244049,1.0503801107406616,284.994140625,284.95001220703125,300.3666687011719,295.64923095703125,298.1712951660156,297.2278747558594,284.9920654296875,1.0,0.6718538999557495,0.3979265987873077,0.3979265987873077,1.0,1.0,-3.3997881412506104,1.0176843404769895,2.382103681564331,0.247328296303749,0.8979143500328064,0.8979143500328064,0.0,245.99166870117188,250.0,68000.765625,0.0,3667.327880859375,1.0,278.4282531738281,283.0555114746094,298.62713623046875,302.9775390625,293.1499938964844,293.1499938964844,278.45001220703125,33388.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731499314308167,1.0,0.0,0.0,3.512703657150269,3.512726068496704,8.233345738517528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10444.1435546875,0.0,1366.910400390625,1895.4371337890625,0.0,3152.3564453125,0.872451663017273,1.0,0.0,3.0,1.0,0.0
17773200,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7308865189552307,0.3215909898281097,0.2949221432209015,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8605304956436157,0.5369797945022583,0.512947678565979,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9806722402572632,0.7845669388771057,0.5490517616271973,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8101221323013306,0.4424750506877899,0.424151599407196,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.6511778831481934,0.2271646857261657,1.0506696701049805,284.9848937988281,284.95001220703125,300.3500061035156,295.643310546875,298.16607666015625,297.2283020019531,284.98419189453125,1.0,0.6722712516784668,0.3977318406105041,0.3977318406105041,1.0,1.0,-3.400611162185669,1.0174065828323364,2.383204460144043,0.2468885779380798,0.8977488279342651,0.8977488279342651,0.0,246.6058807373047,253.0,68026.1484375,0.0,3672.8759765625,1.0,278.4405822753906,283.04998779296875,298.63037109375,303.0,293.1499938964844,293.1499938964844,278.75,33800.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732141852378845,1.0,0.0,0.0,3.5276243686676025,3.527647018432617,8.303438789880602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.8916015625,0.0,1385.3319091796875,1895.4371337890625,0.0,3152.958740234375,0.8761672973632812,1.0,0.0,3.0,1.0,0.0
17773260,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7290292978286743,0.3211981356143951,0.2947210669517517,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8580167889595032,0.5360994935035706,0.5122720003128052,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9797171354293824,0.787816047668457,0.5514146685600281,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8080536723136902,0.4422600269317627,0.4240933954715729,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.6497582793235779,0.2272440046072006,1.0517266988754272,285.0269775390625,284.95001220703125,300.2800598144531,295.617919921875,298.1449584960937,297.23095703125,285.0240173339844,1.0,0.6740530729293823,0.3969364464282989,0.3969364464282989,1.0,1.0,-3.4036014080047607,1.0161402225494385,2.3874611854553223,0.2450185269117355,0.9844022989273072,0.9844022989273072,0.0,249.3587188720703,256.0,67744.828125,0.0,3696.087646484375,1.0,278.74127197265625,283.1149597167969,298.6136474609375,302.95068359375,293.1499938964844,293.1499938964844,278.45001220703125,31605.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701854944229126,1.0,0.0,0.0,3.705909490585327,3.705933332443237,9.163954359792116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.26171875,0.0,1562.8812255859375,1895.4371337890625,0.0,3124.55078125,0.9146081805229188,1.0,0.0,3.0,1.0,0.0
17773320,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7290292978286743,0.3211981356143951,0.2947210669517517,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8580167889595032,0.5360994935035706,0.5122720003128052,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9797171354293824,0.787816047668457,0.5514146685600281,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8080536723136902,0.4422600269317627,0.4240933954715729,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.6497582793235779,0.2272440046072006,1.0517266988754272,285.0269775390625,284.95001220703125,300.2800598144531,295.617919921875,298.1449584960937,297.23095703125,285.0240173339844,1.0,0.6740530729293823,0.3969364464282989,0.3969364464282989,1.0,1.0,-3.4036014080047607,1.0161402225494385,2.3874611854553223,0.2450185269117355,0.9844022989273072,0.9844022989273072,0.0,249.3587188720703,256.0,67744.828125,0.0,3696.087646484375,1.0,278.74127197265625,283.1149597167969,298.6136474609375,302.95068359375,293.1499938964844,293.1499938964844,278.45001220703125,31605.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701854944229126,1.0,0.0,0.0,3.705909490585327,3.705933332443237,9.163954359792116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.26171875,0.0,1562.8812255859375,1895.4371337890625,0.0,3124.55078125,0.9146081805229188,1.0,0.0,3.0,1.0,0.0
17773380,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7260410189628601,0.3196608126163482,0.2938005626201629,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8543899655342102,0.5340272784233093,0.5108482241630554,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9772845506668092,0.7886713147163391,0.5524889826774597,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8047714829444885,0.4409233331680298,0.4233173131942749,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6473023295402527,0.2265404164791107,1.0503623485565186,284.8813781738281,284.95001220703125,300.2194519042969,295.59552001953125,298.1153869628906,297.2174377441406,284.88385009765625,1.0,0.6752467155456543,0.3962545692920685,0.3962545692920685,1.0,1.0,-3.3995141983032227,1.0127569437026978,2.386757135391236,0.2427572011947631,0.8691538572311401,0.8691538572311401,0.0,252.76730346679688,256.0,68387.8203125,0.0,3706.0107421875,1.0,278.4620666503906,282.959716796875,298.6317443847656,303.1123352050781,293.1499938964844,293.1499938964844,278.45001220703125,38397.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795362114906311,1.0,0.0,0.0,3.631518840789795,3.6315431594848633,8.79974152212526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10556.0859375,0.0,1530.549560546875,1895.4371337890625,0.0,3212.233642578125,0.9026330709457396,1.0,0.0,3.0,1.0,0.0
17773440,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7254406809806824,0.3194124400615692,0.2935770750045776,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8536832928657532,0.533683717250824,0.5105253458023071,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.976767599582672,0.7888512015342712,0.5525908470153809,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8041089773178101,0.4406919181346893,0.4231076836585998,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.6467910408973694,0.2263976484537124,1.0498418807983398,284.8885803222656,284.95001220703125,300.2093200683594,295.5917358398437,298.1106262207031,297.2154541015625,284.89013671875,1.0,0.6753854751586914,0.3961410522460937,0.3961410522460937,1.0,1.0,-3.398101091384888,1.0119439363479614,2.3861570358276367,0.242261603474617,0.868098258972168,0.868098258972168,0.0,253.3849334716797,259.0,68310.203125,0.0,3706.1845703125,1.0,278.4576416015625,282.9660949707031,298.6209716796875,303.0873107910156,293.1499938964844,293.1499938964844,278.75,38295.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797163367271423,1.0,0.0,0.0,3.619513750076294,3.619537830352783,8.741656642996531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.4033203125,0.0,1516.544921875,1895.4371337890625,0.0,3213.92236328125,0.9001563787460327,1.0,0.0,3.0,1.0,0.0
17773500,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7236610054969788,0.3188543319702148,0.2929459512233734,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8515675067901611,0.5328190326690674,0.5095604062080383,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9753457903862,0.7900124788284302,0.5531707406044006,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8021278381347656,0.4401606321334839,0.4224984347820282,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6452403664588928,0.2260348051786422,1.0481863021850586,285.0012512207031,284.95001220703125,300.1736755371094,295.5783996582031,298.0970764160156,297.212890625,285.0018920898437,1.0,0.6758694052696228,0.3957433402538299,0.3957433402538299,1.0,1.0,-3.3941490650177,1.0094428062438965,2.384706258773804,0.2405924052000045,0.9415140748023988,0.9415140748023988,0.0,255.2729034423828,259.0,67391.59375,0.0,3707.604248046875,1.0,278.7008972167969,283.09576416015625,298.5582580566406,302.84979248046875,293.1499938964844,293.1499938964844,278.75,34268.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749768733978271,1.0,0.0,0.0,3.660786867141724,3.660810708999634,8.942154750002373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.3857421875,0.0,1532.2054443359375,1895.4371337890625,0.0,3169.48974609375,0.9080015420913696,1.0,0.0,3.0,1.0,0.0
17773560,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7224195599555969,0.3183996677398681,0.2925968468189239,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8500373959541321,0.5320784449577332,0.5089211463928223,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9745468497276306,0.7912601232528687,0.5541067123413086,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8007209897041321,0.4397443234920501,0.4221581220626831,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.6441209316253662,0.2257396131753921,1.0471166372299194,284.98248291015625,284.95001220703125,300.13787841796875,295.5648498535156,298.0847473144531,297.2119445800781,284.98101806640625,1.0,0.6764174103736877,0.3953946828842163,0.3953946828842163,1.0,1.0,-3.3923885822296143,1.007824420928955,2.384564161300659,0.2393641620874405,0.9439638257026672,0.9439638257026672,0.0,256.7579345703125,262.0,67429.953125,0.0,3711.967041015625,1.0,278.7428894042969,283.0824890136719,298.5522766113281,302.8863525390625,293.1499938964844,293.1499938964844,278.45001220703125,33909.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739085793495178,1.0,0.0,0.0,3.714967727661133,3.714991807937622,9.208806659444236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.853515625,0.0,1590.7344970703125,1895.4371337890625,0.0,3159.471435546875,0.9181196689605712,1.0,0.0,3.0,1.0,0.0
17773620,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7189559936523438,0.3165988624095917,0.2913279831409454,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8460379838943481,0.5296218991279602,0.507000744342804,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.971730649471283,0.7921873331069946,0.5551021695137024,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7969407439231873,0.4380776584148407,0.4209487736225128,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6411502957344055,0.2246379554271698,1.0435736179351809,284.89630126953125,284.95001220703125,300.0657958984375,295.5372314453125,298.0514221191406,297.1980285644531,284.8973999023437,1.0,0.6772333383560181,0.394697368144989,0.394697368144989,1.0,1.0,-3.3840436935424805,1.0029436349868774,2.381099939346313,0.2364938557147979,0.8517004251480103,0.8517004251480103,0.0,260.4139404296875,250.0,67606.03125,0.0,3712.98876953125,1.0,278.4574584960937,282.9837951660156,298.552978515625,302.97332763671875,293.1499938964844,293.1499938964844,278.75,39276.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804990649223328,1.0,0.0,0.0,3.5687074661254883,3.5687313079833984,8.497970043208625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.7998046875,0.0,1468.566162109375,1895.4371337890625,0.0,3221.25732421875,0.8900335431098938,1.0,0.0,3.0,1.0,0.0
17773680,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7189559936523438,0.3165988624095917,0.2913279831409454,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8460379838943481,0.5296218991279602,0.507000744342804,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.971730649471283,0.7921873331069946,0.5551021695137024,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7969407439231873,0.4380776584148407,0.4209487736225128,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6411502957344055,0.2246379554271698,1.0435736179351809,284.89630126953125,284.95001220703125,300.0657958984375,295.5372314453125,298.0514221191406,297.1980285644531,284.8973999023437,1.0,0.6772333383560181,0.394697368144989,0.394697368144989,1.0,1.0,-3.3840436935424805,1.0029436349868774,2.381099939346313,0.2364938557147979,0.8517004251480103,0.8517004251480103,0.0,260.4139404296875,250.0,67606.03125,0.0,3712.98876953125,1.0,278.4574584960937,282.9837951660156,298.552978515625,302.97332763671875,293.1499938964844,293.1499938964844,278.75,39276.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804990649223328,1.0,0.0,0.0,3.5687074661254883,3.5687313079833984,8.497970043208625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.7998046875,0.0,1468.566162109375,1895.4371337890625,0.0,3221.25732421875,0.8900335431098938,1.0,0.0,3.0,1.0,0.0
17773740,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7202091813087463,0.3155979216098785,0.2901213765144348,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8476636409759521,0.528016984462738,0.5051524639129639,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9754180908203124,0.79453045129776,0.5564041137695312,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.79879230260849,0.4371268153190613,0.4197330772876739,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.6422374248504639,0.223878413438797,1.03900146484375,284.9836730957031,284.95001220703125,299.9930725097656,295.5089416503906,298.02667236328125,297.1964111328125,284.9826354980469,1.0,0.6737881302833557,0.3940000534057617,0.3940000534057617,1.0,1.0,-3.374971389770508,0.9978263974189758,2.3771450519561768,0.2334011495113372,0.9257424473762512,0.9257424473762512,0.0,256.4559936523437,238.0,66685.109375,0.0,3668.383056640625,1.0,278.7417297363281,283.0955505371094,298.4905090332031,302.7759094238281,293.1499938964844,293.1499938964844,278.45001220703125,34155.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734309673309326,1.0,0.0,0.0,3.6613848209381104,3.6614084243774414,8.94507593329763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10836.64453125,0.0,1532.0296630859375,1895.4371337890625,0.0,3154.992431640625,0.9065022468566896,1.0,0.0,3.0,1.0,0.0
17773800,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7202091813087463,0.3155979216098785,0.2901213765144348,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8476636409759521,0.528016984462738,0.5051524639129639,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9754180908203124,0.79453045129776,0.5564041137695312,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.79879230260849,0.4371268153190613,0.4197330772876739,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.6422374248504639,0.223878413438797,1.03900146484375,284.9836730957031,284.95001220703125,299.9930725097656,295.5089416503906,298.02667236328125,297.1964111328125,284.9826354980469,1.0,0.6737881302833557,0.3940000534057617,0.3940000534057617,1.0,1.0,-3.374971389770508,0.9978263974189758,2.3771450519561768,0.2334011495113372,0.9257424473762512,0.9257424473762512,0.0,256.4559936523437,238.0,66685.109375,0.0,3668.383056640625,1.0,278.7417297363281,283.0955505371094,298.4905090332031,302.7759094238281,293.1499938964844,293.1499938964844,278.45001220703125,34155.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734309673309326,1.0,0.0,0.0,3.6613848209381104,3.6614084243774414,8.94507593329763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10836.64453125,0.0,1532.0296630859375,1895.4371337890625,0.0,3154.992431640625,0.9065022468566896,1.0,0.0,3.0,1.0,0.0
17773860,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7231846451759338,0.3138398230075836,0.2884570360183716,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8515499830245972,0.5255628228187561,0.5027830004692078,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9813368916511536,0.795407772064209,0.5570200681686401,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8029088973999023,0.4354806840419769,0.4180920422077179,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6450127959251404,0.2227503806352615,1.033191204071045,284.9041748046875,284.95001220703125,299.9198303222656,295.4800109863281,297.99462890625,297.1843566894531,284.904052734375,1.0,0.6683022379875183,0.3934485614299774,0.3934485614299774,1.0,1.0,-3.361908435821533,0.9917449951171876,2.3701634407043457,0.2303797602653503,0.8414660096168518,0.8414660096168518,0.0,249.11769104003903,226.0,66752.5078125,0.0,3595.1103515625,1.0,278.4586181640625,283.00323486328125,298.4920654296875,302.857177734375,293.1499938964844,293.1499938964844,278.75,39205.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793765902519226,1.0,0.0,0.0,3.510926008224488,3.51094937324524,8.225014198615099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.701171875,0.0,1406.9462890625,1895.4371337890625,0.0,3210.73779296875,0.8771727085113525,1.0,0.0,3.0,1.0,0.0
17773920,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7231846451759338,0.3138398230075836,0.2884570360183716,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8515499830245972,0.5255628228187561,0.5027830004692078,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9813368916511536,0.795407772064209,0.5570200681686401,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8029088973999023,0.4354806840419769,0.4180920422077179,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6450127959251404,0.2227503806352615,1.033191204071045,284.9041748046875,284.95001220703125,299.9198303222656,295.4800109863281,297.99462890625,297.1843566894531,284.904052734375,1.0,0.6683022379875183,0.3934485614299774,0.3934485614299774,1.0,1.0,-3.361908435821533,0.9917449951171876,2.3701634407043457,0.2303797602653503,0.8414660096168518,0.8414660096168518,0.0,249.11769104003903,226.0,66752.5078125,0.0,3595.1103515625,1.0,278.4586181640625,283.00323486328125,298.4920654296875,302.857177734375,293.1499938964844,293.1499938964844,278.75,39205.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793765902519226,1.0,0.0,0.0,3.510926008224488,3.51094937324524,8.225014198615099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.701171875,0.0,1406.9462890625,1895.4371337890625,0.0,3210.73779296875,0.8771727085113525,1.0,0.0,3.0,1.0,0.0
17773980,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7282674908638,0.3128537237644195,0.2870679199695587,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8580335974693298,0.5239196419715881,0.500694751739502,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9894747734069824,0.7976376414299011,0.5581033825874329,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8094630241394043,0.4345252811908722,0.4166634380817413,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.6496843695640564,0.221987098455429,1.0275439023971558,284.9823608398437,284.95001220703125,299.8460998535156,295.4504699707031,297.9708557128906,297.1839599609375,284.9813537597656,1.0,0.6617490649223328,0.3928970396518707,0.3928970396518707,1.0,1.0,-3.350513458251953,0.9862635135650636,2.3642499446868896,0.2274024486541748,0.910402238368988,0.910402238368988,0.0,239.2343292236328,214.0,65828.3984375,0.0,3511.72509765625,1.0,278.7413024902344,283.1078186035156,298.4303894042969,302.6608581542969,293.1499938964844,293.1499938964844,278.45001220703125,34179.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720276355743408,1.0,0.0,0.0,3.6036882400512695,3.6037113666534415,8.665381869832345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.6875,0.0,1468.8050537109375,1895.4371337890625,0.0,3141.830322265625,0.8935422897338867,1.0,0.0,3.0,1.0,0.0
17774040,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7282674908638,0.3128537237644195,0.2870679199695587,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8580335974693298,0.5239196419715881,0.500694751739502,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9894747734069824,0.7976376414299011,0.5581033825874329,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8094630241394043,0.4345252811908722,0.4166634380817413,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.6496843695640564,0.221987098455429,1.0275439023971558,284.9823608398437,284.95001220703125,299.8460998535156,295.4504699707031,297.9708557128906,297.1839599609375,284.9813537597656,1.0,0.6617490649223328,0.3928970396518707,0.3928970396518707,1.0,1.0,-3.350513458251953,0.9862635135650636,2.3642499446868896,0.2274024486541748,0.910402238368988,0.910402238368988,0.0,239.2343292236328,214.0,65828.3984375,0.0,3511.72509765625,1.0,278.7413024902344,283.1078186035156,298.4303894042969,302.6608581542969,293.1499938964844,293.1499938964844,278.45001220703125,34179.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720276355743408,1.0,0.0,0.0,3.6036882400512695,3.6037113666534415,8.665381869832345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.6875,0.0,1468.8050537109375,1895.4371337890625,0.0,3141.830322265625,0.8935422897338867,1.0,0.0,3.0,1.0,0.0
17774100,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7310891151428223,0.3120007216930389,0.2863148748874664,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8617045879364014,0.5227060914039612,0.4995881617069244,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9935970902442932,0.7980275750160217,0.5585067868232727,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8130040764808655,0.4337316453456878,0.41591277718544,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.6523743271827698,0.2214516550302505,1.0247095823287964,284.865478515625,284.95001220703125,299.80908203125,295.4354858398437,297.95526123046875,297.1786499023437,284.86602783203125,1.0,0.6582440733909607,0.3926213085651397,0.3926213085651397,1.0,1.0,-3.3444573879241943,0.983395218849182,2.3610622882843018,0.2259819507598877,0.8238925933837891,0.8238925933837891,0.0,234.0057678222656,214.0,66307.4296875,0.0,3467.7548828125,1.0,278.4996643066406,282.981201171875,298.46142578125,302.8435363769531,293.1499938964844,293.1499938964844,278.45001220703125,39323.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771839141845703,1.0,0.0,0.0,3.535735607147217,3.535759210586548,8.341667694367061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.900390625,0.0,1433.8094482421875,1895.4371337890625,0.0,3190.18408203125,0.8797314763069153,1.0,0.0,3.0,1.0,0.0
17774160,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7336844205856323,0.3111182153224945,0.2853090465068817,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8651972413063049,0.5214439034461975,0.4981813728809356,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9973362684249878,0.798432469367981,0.5585697889328003,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8162843585014343,0.432882696390152,0.4149039089679718,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6549092531204224,0.2208584696054458,1.0211641788482666,284.90673828125,284.95001220703125,299.77197265625,295.4203491210937,297.9396667480469,297.173095703125,284.906982421875,1.0,0.6545032262802124,0.3924172520637512,0.3924172520637512,1.0,1.0,-3.336155891418457,0.9799554944038392,2.3562004566192627,0.2244287282228469,0.8305683135986328,0.8305683135986328,0.0,228.87550354003903,202.0,65838.5703125,0.0,3419.3310546875,1.0,278.4586486816406,283.02020263671875,298.4320678710937,302.7388916015625,293.1499938964844,293.1499938964844,278.75,39196.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778423070907593,1.0,0.0,0.0,3.449750661849976,3.4497733116149902,7.940881801005162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.416015625,0.0,1344.1883544921875,1895.4371337890625,0.0,3196.3564453125,0.8637469410896301,1.0,0.0,3.0,1.0,0.0
17774220,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.738919734954834,0.3100278675556183,0.2839020192623138,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.8720574378967285,0.5196549296379089,0.4960375726222992,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.9990000128746032,0.8015955686569214,0.5493436455726624,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.8225628137588501,0.4318153858184814,0.4134492576122284,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.6598870158195496,0.2200051248073578,1.0154410600662231,284.9718017578125,284.95001220703125,299.69744873046875,295.38970947265625,297.91876220703125,297.1771545410156,284.9703063964844,1.0,0.6461514234542847,0.3920091390609741,0.3920091390609741,1.0,1.0,-3.3103697299957275,0.969957709312439,2.340412139892578,0.2203295677900314,0.8890020847320557,0.8890020847320557,0.0,219.2708435058593,190.0,64741.0703125,0.0,3307.91162109375,1.0,278.7407531738281,283.1147155761719,298.36822509765625,302.5358581542969,293.1499938964844,293.1499938964844,279.04998779296875,34525.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702554702758789,1.0,0.0,0.0,3.5381088256835938,3.5381314754486084,8.352869258487772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.861328125,0.0,1401.5174560546875,1895.4371337890625,0.0,3125.20703125,0.8789227604866028,1.0,0.0,3.0,1.0,0.0
17774280,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.738919734954834,0.3100278675556183,0.2839020192623138,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.8720574378967285,0.5196549296379089,0.4960375726222992,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.9990000128746032,0.8015955686569214,0.5493436455726624,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.8225628137588501,0.4318153858184814,0.4134492576122284,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.6598870158195496,0.2200051248073578,1.0154410600662231,284.9718017578125,284.95001220703125,299.69744873046875,295.38970947265625,297.91876220703125,297.1771545410156,284.9703063964844,1.0,0.6461514234542847,0.3920091390609741,0.3920091390609741,1.0,1.0,-3.3103697299957275,0.969957709312439,2.340412139892578,0.2203295677900314,0.8890020847320557,0.8890020847320557,0.0,219.2708435058593,190.0,64741.0703125,0.0,3307.91162109375,1.0,278.7407531738281,283.1147155761719,298.36822509765625,302.5358581542969,293.1499938964844,293.1499938964844,279.04998779296875,34525.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702554702758789,1.0,0.0,0.0,3.5381088256835938,3.5381314754486084,8.352869258487772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.861328125,0.0,1401.5174560546875,1895.4371337890625,0.0,3125.20703125,0.8789227604866028,1.0,0.0,3.0,1.0,0.0
17774340,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7441073060035706,0.3092211782932281,0.2828562557697296,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8787922263145447,0.5182804465293884,0.4944049417972564,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9990000128746032,0.806684136390686,0.5352271199226379,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8285846710205078,0.4310470521450043,0.4123866856098175,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.6648734211921692,0.2194138765335083,1.0111881494522097,285.0227355957031,284.95001220703125,299.6346130371094,295.3635559082031,297.9097900390625,297.19293212890625,285.01904296875,1.0,0.6384050846099854,0.3916663527488708,0.3916663527488708,1.0,1.0,-3.285588264465332,0.9604914784431458,2.325096845626831,0.2165195196866989,0.9642465710639954,0.9642465710639954,0.0,210.70021057128903,190.0,63856.1640625,0.0,3202.5341796875,1.0,279.0344543457031,283.194091796875,298.338623046875,302.4208374023437,293.1499938964844,293.1499938964844,279.04998779296875,31968.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644841909408569,1.0,0.0,0.0,3.672586917877197,3.672610282897949,8.999895158012805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.478515625,0.0,1528.091552734375,1895.4371337890625,0.0,3071.066650390625,0.9072715640068054,1.0,0.0,3.0,1.0,0.0
17774400,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7451595067977905,0.3090201616287231,0.2826612889766693,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8801524639129639,0.5179663896560669,0.4940989911556244,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9990000128746032,0.8077394366264343,0.5324686765670776,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8297927975654602,0.4308578670024872,0.4121901094913482,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6658931374549866,0.21928571164608,1.010425329208374,285.0072631835937,284.95001220703125,299.62261962890625,295.3585510253906,297.9081420898437,297.1960144042969,285.0037841796875,1.0,0.63686603307724,0.3916010558605194,0.3916010558605194,1.0,1.0,-3.2805163860321045,0.958568274974823,2.3219480514526367,0.2157443314790725,0.9609164595603944,0.9609164595603944,0.0,209.0389099121093,178.0,63846.04296875,0.0,3182.0302734375,1.0,279.041259765625,283.1816101074219,298.34234619140625,302.4382629394531,293.1499938964844,293.1499938964844,278.75,32343.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646935820579529,1.0,0.0,0.0,3.689620494842529,3.689644098281861,9.083572081181046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.4423828125,0.0,1550.0430908203125,1895.4371337890625,0.0,3073.031005859375,0.9113739132881165,1.0,0.0,3.0,1.0,0.0
17774460,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7511480450630188,0.3069572746753692,0.2807042002677917,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.888123095035553,0.5150627493858337,0.4913038313388824,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.8137063980102539,0.5156641602516174,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8368616700172424,0.4288311600685119,0.4101930856704712,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6718488335609436,0.2180039435625076,1.0037628412246704,284.8821105957031,284.95001220703125,299.5475158691406,295.3269348144531,297.89166259765625,297.2059936523437,284.88336181640625,1.0,0.6267030239105225,0.3915359079837799,0.3915359079837799,1.0,1.0,-3.244189500808716,0.9458909630775452,2.2982985973358154,0.2112959027290344,0.8425500392913818,0.8425500392913818,0.0,198.8574676513672,166.0,63707.34765625,0.0,3046.3720703125,1.0,278.75750732421875,283.0555419921875,298.3446960449219,302.5205383300781,293.1499938964844,293.1499938964844,279.04998779296875,39642.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721978068351746,1.0,0.0,0.0,3.540982246398926,3.541005849838257,8.366441761609167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.8671875,0.0,1441.6695556640625,1895.4371337890625,0.0,3143.426025390625,0.8840062022209167,1.0,0.0,3.0,1.0,0.0
17774520,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7511480450630188,0.3069572746753692,0.2807042002677917,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.888123095035553,0.5150627493858337,0.4913038313388824,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.8137063980102539,0.5156641602516174,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8368616700172424,0.4288311600685119,0.4101930856704712,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6718488335609436,0.2180039435625076,1.0037628412246704,284.8821105957031,284.95001220703125,299.5475158691406,295.3269348144531,297.89166259765625,297.2059936523437,284.88336181640625,1.0,0.6267030239105225,0.3915359079837799,0.3915359079837799,1.0,1.0,-3.244189500808716,0.9458909630775452,2.2982985973358154,0.2112959027290344,0.8425500392913818,0.8425500392913818,0.0,198.8574676513672,166.0,63707.34765625,0.0,3046.3720703125,1.0,278.75750732421875,283.0555419921875,298.3446960449219,302.5205383300781,293.1499938964844,293.1499938964844,279.04998779296875,39642.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721978068351746,1.0,0.0,0.0,3.540982246398926,3.541005849838257,8.366441761609167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.8671875,0.0,1441.6695556640625,1895.4371337890625,0.0,3143.426025390625,0.8840062022209167,1.0,0.0,3.0,1.0,0.0
17774580,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.7588631510734558,0.3057836294174194,0.2791060507297516,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.897991955280304,0.5130914449691772,0.4888588488101959,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.9990000128746032,0.8222416639328003,0.496843159198761,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.845596432685852,0.427556961774826,0.4084295928478241,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.6792280077934265,0.2171209007501602,0.997477412223816,284.9651794433594,284.95001220703125,299.4722595214844,295.2948913574219,297.88787841796875,297.2338256835937,284.9639587402344,1.0,0.6159550547599792,0.3914707601070404,0.3914707601070404,1.0,1.0,-3.2070162296295166,0.932941734790802,2.2740743160247803,0.2066298127174377,0.9030581712722778,0.9030581712722778,0.0,187.9434509277344,169.0,62375.69921875,0.0,2907.697021484375,1.0,279.0414428710937,283.1683959960937,298.2691345214844,302.2864074707031,293.1499938964844,293.1499938964844,278.75,34790.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634706139564514,1.0,0.0,0.0,3.61262845993042,3.612651824951172,8.708430527804012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.4951171875,0.0,1483.0262451171875,1895.4371337890625,0.0,3061.558349609375,0.8958858251571655,1.0,0.0,3.0,1.0,0.0
17774640,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.7588631510734558,0.3057836294174194,0.2791060507297516,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.897991955280304,0.5130914449691772,0.4888588488101959,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.9990000128746032,0.8222416639328003,0.496843159198761,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.845596432685852,0.427556961774826,0.4084295928478241,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.6792280077934265,0.2171209007501602,0.997477412223816,284.9651794433594,284.95001220703125,299.4722595214844,295.2948913574219,297.88787841796875,297.2338256835937,284.9639587402344,1.0,0.6159550547599792,0.3914707601070404,0.3914707601070404,1.0,1.0,-3.2070162296295166,0.932941734790802,2.2740743160247803,0.2066298127174377,0.9030581712722778,0.9030581712722778,0.0,187.9434509277344,169.0,62375.69921875,0.0,2907.697021484375,1.0,279.0414428710937,283.1683959960937,298.2691345214844,302.2864074707031,293.1499938964844,293.1499938964844,278.75,34790.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634706139564514,1.0,0.0,0.0,3.61262845993042,3.612651824951172,8.708430527804012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.4951171875,0.0,1483.0262451171875,1895.4371337890625,0.0,3061.558349609375,0.8958858251571655,1.0,0.0,3.0,1.0,0.0
17774700,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.7613403797149658,0.3048985004425049,0.2783763706684112,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.9011414051055908,0.5117855072021484,0.4877185225486755,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.9990000128746032,0.8262133598327637,0.490660011768341,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.8484657406806946,0.4266601800918579,0.407640665769577,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6816273927688599,0.2165793776512146,0.9948886632919312,284.8510437011719,284.95001220703125,299.4345397949219,295.2787170410156,297.8833312988281,297.24383544921875,284.8519897460937,1.0,0.6125050187110901,0.3914381861686706,0.3914381861686706,1.0,1.0,-3.1932592391967773,0.9281283617019652,2.2651307582855225,0.2047539055347442,0.8129251599311829,0.8129251599311829,0.0,184.36622619628903,169.0,62663.21875,0.0,2859.6455078125,1.0,278.7996520996094,283.0480041503906,298.2991027832031,302.4506225585937,293.1499938964844,293.1499938964844,278.75,40356.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680685758590698,1.0,0.0,0.0,3.5234696865081787,3.5234932899475098,8.283890906568558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.0498046875,0.0,1428.369873046875,1895.4371337890625,0.0,3104.692138671875,0.8776347637176514,1.0,0.0,3.0,1.0,0.0
