time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7624359726905823,0.3040226697921753,0.2774766087532043,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9026357531547546,0.5104792714118958,0.4863710105419159,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9990000128746032,0.8298054337501526,0.4869504570960998,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8498892784118652,0.4257441461086273,0.4066737592220306,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6827515959739685,0.2160078585147857,0.9919514060020448,284.89971923828125,284.95001220703125,299.3968200683594,295.262451171875,297.8772888183594,297.2511291503906,284.9007873535156,1.0,0.6098116636276245,0.3915590047836303,0.3915590047836303,1.0,1.0,-3.1813981533050537,0.9243556261062622,2.257042407989502,0.2035901695489883,0.8213405013084412,0.8213405013084412,0.0,182.09120178222656,172.0,62134.87109375,0.0,2822.90380859375,1.0,278.7593078613281,283.09588623046875,298.26788330078125,302.33770751953125,293.1499938964844,293.1499938964844,279.04998779296875,39938.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680131435394287,1.0,0.0,0.0,3.4236247539520264,3.423647403717041,7.821060421520087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.126953125,0.0,1323.2373046875,1895.4371337890625,0.0,3104.17236328125,0.8587235808372498,1.0,0.0,3.0,1.0,0.0
17774820,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7637242078781128,0.302934855222702,0.2763049900531769,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9042896032333374,0.5086372494697571,0.4844070971012115,297.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.8370382785797119,0.482430100440979,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8515645265579224,0.4245924651622772,0.4053651392459869,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.6839669942855835,0.2152235358953476,0.9876657128334044,284.9800109863281,284.95001220703125,299.32135009765625,295.2296447753906,297.86883544921875,297.2704772949219,284.979248046875,1.0,0.6063442826271057,0.3918006718158722,0.3918006718158722,1.0,1.0,-3.1654560565948486,0.9195346236228944,2.2459213733673096,0.2022368162870407,0.8897557258605957,0.8897557258605957,0.0,179.27574157714844,175.0,61257.96484375,0.0,2775.220947265625,1.0,279.0405578613281,283.1998596191406,298.2031555175781,302.13934326171875,293.1499938964844,293.1499938964844,279.3500061035156,34277.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591929078102112,1.0,0.0,0.0,3.520108938217163,3.5201315879821777,8.268096394203894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.2470703125,0.0,1380.972900390625,1895.4371337890625,0.0,3021.435546875,0.8748323321342468,1.0,0.0,3.0,1.0,0.0
17774880,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7637242078781128,0.302934855222702,0.2763049900531769,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9042896032333374,0.5086372494697571,0.4844070971012115,297.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.8370382785797119,0.482430100440979,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8515645265579224,0.4245924651622772,0.4053651392459869,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.6839669942855835,0.2152235358953476,0.9876657128334044,284.9800109863281,284.95001220703125,299.32135009765625,295.2296447753906,297.86883544921875,297.2704772949219,284.979248046875,1.0,0.6063442826271057,0.3918006718158722,0.3918006718158722,1.0,1.0,-3.1654560565948486,0.9195346236228944,2.2459213733673096,0.2022368162870407,0.8897557258605957,0.8897557258605957,0.0,179.27574157714844,175.0,61257.96484375,0.0,2775.220947265625,1.0,279.0405578613281,283.1998596191406,298.2031555175781,302.13934326171875,293.1499938964844,293.1499938964844,279.3500061035156,34277.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591929078102112,1.0,0.0,0.0,3.520108938217163,3.5201315879821777,8.268096394203894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.2470703125,0.0,1380.972900390625,1895.4371337890625,0.0,3021.435546875,0.8748323321342468,1.0,0.0,3.0,1.0,0.0
17774940,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7633624076843262,0.3018630743026733,0.2753436863422394,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9038531184196472,0.5068780779838562,0.4827443063259125,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9990000128746032,0.8433213829994202,0.4814389050006866,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.851459801197052,0.4235697388648987,0.4043783247470855,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.6836543679237366,0.2145078629255294,0.9843717217445374,285.02984619140625,284.95001220703125,299.2458190917969,295.196533203125,297.8557434082031,297.28302001953125,285.026611328125,1.0,0.6047407388687134,0.3920423090457916,0.3920423090457916,1.0,1.0,-3.1559574604034424,0.9169231057167052,2.239034414291382,0.2017261385917663,0.9811469316482544,0.9811469316482544,0.0,178.4132843017578,178.0,60744.0234375,0.0,2751.40185546875,1.0,279.3412170410156,283.27264404296875,298.1821594238281,302.0697021484375,293.1499938964844,293.1499938964844,279.04998779296875,31616.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539056777954102,1.0,0.0,0.0,3.6970503330230713,3.6970739364624015,9.120192316913744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.9296875,0.0,1552.924072265625,1895.4371337890625,0.0,2971.865234375,0.9126148223876952,1.0,0.0,3.0,1.0,0.0
17775000,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7633624076843262,0.3018630743026733,0.2753436863422394,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9038531184196472,0.5068780779838562,0.4827443063259125,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9990000128746032,0.8433213829994202,0.4814389050006866,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.851459801197052,0.4235697388648987,0.4043783247470855,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.6836543679237366,0.2145078629255294,0.9843717217445374,285.02984619140625,284.95001220703125,299.2458190917969,295.196533203125,297.8557434082031,297.28302001953125,285.026611328125,1.0,0.6047407388687134,0.3920423090457916,0.3920423090457916,1.0,1.0,-3.1559574604034424,0.9169231057167052,2.239034414291382,0.2017261385917663,0.9811469316482544,0.9811469316482544,0.0,178.4132843017578,178.0,60744.0234375,0.0,2751.40185546875,1.0,279.3412170410156,283.27264404296875,298.1821594238281,302.0697021484375,293.1499938964844,293.1499938964844,279.04998779296875,31616.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539056777954102,1.0,0.0,0.0,3.6970503330230713,3.6970739364624015,9.120192316913744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.9296875,0.0,1552.924072265625,1895.4371337890625,0.0,2971.865234375,0.9126148223876952,1.0,0.0,3.0,1.0,0.0
17775060,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.761792778968811,0.3004862666130066,0.2744227349758148,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.9020532965660096,0.5049928426742554,0.4813422858715057,297.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.9990000128746032,0.8456272482872009,0.4828219711780548,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8500572443008423,0.4222621917724609,0.4034734070301056,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.682267427444458,0.2136667817831039,0.9815825819969176,284.86279296875,284.95001220703125,299.1986389160156,295.1756896972656,297.8363952636719,297.2755432128906,284.8632507324219,1.0,0.6042975187301636,0.3919955193996429,0.3919955193996429,1.0,1.0,-3.1503899097442627,0.9148972630500792,2.235492467880249,0.2010144740343094,0.864637017250061,0.864637017250061,0.0,178.8408966064453,178.0,61506.65234375,0.0,2742.51220703125,1.0,279.0788879394531,283.0973205566406,298.22021484375,302.2711486816406,293.1499938964844,293.1499938964844,279.04998779296875,37756.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626137375831604,1.0,0.0,0.0,3.657493114471436,3.657517671585083,8.926071473069896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.4423828125,0.0,1554.6904296875,1895.4371337890625,0.0,3053.52099609375,0.9062870740890504,1.0,0.0,3.0,1.0,0.0
17775120,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7602145075798035,0.2996017634868622,0.2736352384090423,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9002675414085388,0.5037754774093628,0.4802118837833404,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9990000128746032,0.8467024564743042,0.4844739437103271,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8485801815986633,0.4213803112506866,0.4026704728603363,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.6808318495750427,0.2130636274814605,0.979124128818512,284.8852844238281,284.95001220703125,299.1703491210937,295.16314697265625,297.8233642578125,297.26904296875,284.88751220703125,1.0,0.6041132211685181,0.3919674158096313,0.3919674158096313,1.0,1.0,-3.146149158477783,0.9133557081222534,2.23279356956482,0.2004399448633194,0.8599495887756348,0.8599495887756348,0.0,179.45045471191406,181.0,61192.01171875,0.0,2737.284912109375,1.0,279.0572204589844,283.1220703125,298.1929931640625,302.197998046875,293.1499938964844,293.1499938964844,279.3500061035156,38815.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639927506446838,1.0,0.0,0.0,3.5953245162963867,3.595348596572876,8.625206646684092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.521484375,0.0,1493.932861328125,1895.4371337890625,0.0,3066.45654296875,0.8952538371086121,1.0,0.0,3.0,1.0,0.0
17775180,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7567697167396545,0.2981139123439789,0.2721778452396393,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.896162211894989,0.5015082359313965,0.4779212772846222,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9990000128746032,0.8504488468170166,0.4886185526847839,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.845228910446167,0.419879674911499,0.4011210501194,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6774064898490906,0.2118466049432754,0.973566472530365,284.9855651855469,284.95001220703125,299.094970703125,295.1295166015625,297.79852294921875,297.2654724121094,284.9842834472656,1.0,0.6040615439414978,0.391892522573471,0.391892522573471,1.0,1.0,-3.138075590133667,0.910365641117096,2.2277097702026367,0.1992255300283432,0.9406751394271852,0.9406751394271852,0.0,181.09375,184.0,60307.31640625,0.0,2729.9521484375,1.0,279.3419494628906,283.242431640625,298.1130676269531,301.9888916015625,293.1499938964844,293.1499938964844,279.04998779296875,33801.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569979071617126,1.0,0.0,0.0,3.6964406967163086,3.696464776992798,9.117185868490196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.0126953125,0.0,1568.7940673828125,1895.4371337890625,0.0,3000.852294921875,0.9141029119491576,1.0,0.0,3.0,1.0,0.0
17775240,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7567697167396545,0.2981139123439789,0.2721778452396393,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.896162211894989,0.5015082359313965,0.4779212772846222,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9990000128746032,0.8504488468170166,0.4886185526847839,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.845228910446167,0.419879674911499,0.4011210501194,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6774064898490906,0.2118466049432754,0.973566472530365,284.9855651855469,284.95001220703125,299.094970703125,295.1295166015625,297.79852294921875,297.2654724121094,284.9842834472656,1.0,0.6040615439414978,0.391892522573471,0.391892522573471,1.0,1.0,-3.138075590133667,0.910365641117096,2.2277097702026367,0.1992255300283432,0.9406751394271852,0.9406751394271852,0.0,181.09375,184.0,60307.31640625,0.0,2729.9521484375,1.0,279.3419494628906,283.242431640625,298.1130676269531,301.9888916015625,293.1499938964844,293.1499938964844,279.04998779296875,33801.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569979071617126,1.0,0.0,0.0,3.6964406967163086,3.696464776992798,9.117185868490196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.0126953125,0.0,1568.7940673828125,1895.4371337890625,0.0,3000.852294921875,0.9141029119491576,1.0,0.0,3.0,1.0,0.0
17775300,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.7548894882202148,0.2970296442508697,0.2714498341083526,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.8939110040664673,0.5000159740447998,0.4767965674400329,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.9990000128746032,0.8515906929969788,0.4910508692264557,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.843405544757843,0.4188464283943176,0.4003888964653015,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.6755536198616028,0.2110803127288818,0.9708718657493592,284.85498046875,284.95001220703125,299.05731201171875,295.11260986328125,297.7815246582031,297.2572937011719,284.852783203125,1.0,0.6042176485061646,0.3918550908565521,0.3918550908565521,1.0,1.0,-3.134654998779297,0.9090794324874878,2.225575685501098,0.1987556666135788,0.8453401327133179,0.8453401327133179,0.0,182.1241149902344,184.0,60966.63671875,0.0,2728.63623046875,1.0,279.0968017578125,283.0992736816406,298.145751953125,302.1767272949219,293.1499938964844,293.1499938964844,279.04998779296875,38621.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630238175392151,1.0,0.0,0.0,3.643841505050659,3.643866062164306,8.859562399265997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.271484375,0.0,1545.90673828125,1895.4371337890625,0.0,3057.3671875,0.9032440185546876,1.0,0.0,3.0,1.0,0.0
17775360,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7524460554122925,0.2958656549453735,0.2704471051692962,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8910406231880188,0.4984179735183716,0.4753445982933044,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9990000128746032,0.8524446487426758,0.4941637516021728,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8410447835922241,0.417705625295639,0.3993740379810333,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6731896996498108,0.2102163285017013,0.9673736691474916,284.8934020996094,284.95001220703125,299.0197448730469,295.0956726074219,297.7631530761719,297.2471008300781,284.8952941894531,1.0,0.6043787598609924,0.3918010890483856,0.3918010890483856,1.0,1.0,-3.130021333694458,0.9073331952095032,2.2226881980896,0.1980783492326736,0.8436058759689331,0.8436058759689331,0.0,183.439193725586,187.0,60467.2890625,0.0,2726.42529296875,1.0,279.0575561523437,283.14129638671875,298.1136474609375,302.07177734375,293.1499938964844,293.1499938964844,279.3500061035156,39692.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643220663070679,1.0,0.0,0.0,3.5371956825256348,3.537219285964966,8.348557685167179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.56640625,0.0,1438.0263671875,1895.4371337890625,0.0,3069.5458984375,0.8835453987121582,1.0,0.0,3.0,1.0,0.0
17775420,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7485286593437195,0.2943550050258636,0.2690333425998688,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8862510323524475,0.4961437582969665,0.4731180965900421,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,0.8551642298698425,0.4996466636657715,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8371683359146118,0.416238933801651,0.3979168832302093,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6691502332687378,0.2088944911956787,0.96149343252182,284.9884033203125,284.95001220703125,298.9447021484375,295.0616760253906,297.7366027832031,297.24090576171875,284.9871826171875,1.0,0.6049287915229797,0.3916931450366974,0.3916931450366974,1.0,1.0,-3.123410701751709,0.9047571420669556,2.218653678894043,0.1969675719738006,0.9238349795341492,0.9238349795341492,0.0,185.83889770507807,190.0,59616.37109375,0.0,2726.07080078125,1.0,279.3415222167969,283.2564697265625,298.0395202636719,301.8693542480469,293.1499938964844,293.1499938964844,279.04998779296875,33912.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561781048774719,1.0,0.0,0.0,3.640370130538941,3.640393733978272,8.842689567245543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.57421875,0.0,1506.90625,1895.4371337890625,0.0,2993.166748046875,0.9015935063362122,1.0,0.0,3.0,1.0,0.0
17775480,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7485286593437195,0.2943550050258636,0.2690333425998688,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8862510323524475,0.4961437582969665,0.4731180965900421,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,0.8551642298698425,0.4996466636657715,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8371683359146118,0.416238933801651,0.3979168832302093,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6691502332687378,0.2088944911956787,0.96149343252182,284.9884033203125,284.95001220703125,298.9447021484375,295.0616760253906,297.7366027832031,297.24090576171875,284.9871826171875,1.0,0.6049287915229797,0.3916931450366974,0.3916931450366974,1.0,1.0,-3.123410701751709,0.9047571420669556,2.218653678894043,0.1969675719738006,0.9238349795341492,0.9238349795341492,0.0,185.83889770507807,190.0,59616.37109375,0.0,2726.07080078125,1.0,279.3415222167969,283.2564697265625,298.0395202636719,301.8693542480469,293.1499938964844,293.1499938964844,279.04998779296875,33912.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561781048774719,1.0,0.0,0.0,3.640370130538941,3.640393733978272,8.842689567245543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.57421875,0.0,1506.90625,1895.4371337890625,0.0,2993.166748046875,0.9015935063362122,1.0,0.0,3.0,1.0,0.0
17775540,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7443403601646423,0.2922201454639435,0.2674224078655243,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8811987042427063,0.4932329654693603,0.470732033252716,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9990000128746032,0.8561006188392639,0.5055203437805176,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8330771327018738,0.4142124950885772,0.3963303864002228,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6649790406227112,0.2073011696338653,0.9555017352104188,284.8996276855469,284.95001220703125,298.8759460449219,295.0302734375,297.7026672363281,297.2218017578125,284.9015197753906,1.0,0.6055464148521423,0.3915938138961792,0.3915938138961792,1.0,1.0,-3.116560459136963,0.902115762233734,2.214444875717163,0.1959491074085235,0.8358269929885864,0.8358269929885864,0.0,188.45797729492188,190.0,59792.7890625,0.0,2726.3916015625,1.0,279.0614929199219,283.1585693359375,298.0494689941406,301.9677124023437,293.1499938964844,293.1499938964844,279.04998779296875,39799.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632489442825317,1.0,0.0,0.0,3.48713755607605,3.4871606826782227,8.113933631648251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.6484375,0.0,1386.5718994140625,1895.4371337890625,0.0,3059.479248046875,0.8726779222488403,1.0,0.0,3.0,1.0,0.0
17775600,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7439427375793457,0.2920495569705963,0.26726233959198,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8807210922241211,0.4929937124252319,0.470499038696289,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9990000128746032,0.8561846613883972,0.5060750246047974,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8326868414878845,0.4140456616878509,0.3961687982082367,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6645817160606384,0.207162469625473,0.9549033045768738,284.9032287597656,284.95001220703125,298.8699645996094,295.0275573730469,297.69989013671875,297.22039794921875,284.9037475585937,1.0,0.6055957078933716,0.3915852010250091,0.3915852010250091,1.0,1.0,-3.1158409118652344,0.9018436670303344,2.2139971256256104,0.1958383023738861,0.8358200788497925,0.8358200788497925,0.0,188.70367431640625,193.0,59764.06640625,0.0,2726.2685546875,1.0,279.0588073730469,283.1605529785156,298.0430603027344,301.9544982910156,293.1499938964844,293.1499938964844,279.3500061035156,39448.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631625771522522,1.0,0.0,0.0,3.4824342727661133,3.482457399368286,8.09206142093899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.341796875,0.0,1379.231201171875,1895.4371337890625,0.0,3058.669189453125,0.8712096214294434,1.0,0.0,3.0,1.0,0.0
17775660,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7398879528045654,0.2904289066791534,0.2657834589481354,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8757092356681824,0.4905896782875061,0.4681911468505859,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9990000128746032,0.8579409122467041,0.5121277570724487,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8286367058753967,0.4124911725521087,0.3946687281131744,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6603491902351379,0.2057158499956131,0.9485852718353271,284.9881591796875,284.95001220703125,298.7955322265625,294.99334716796875,297.6718139648437,297.211669921875,284.9869079589844,1.0,0.6063308715820312,0.391505628824234,0.391505628824234,1.0,1.0,-3.1091620922088623,0.8993183374404907,2.209843873977661,0.1948030740022659,0.9113580584526062,0.9113580584526062,0.0,191.4522705078125,196.0,58943.41796875,0.0,2727.611083984375,1.0,279.3410949707031,283.267333984375,297.9707946777344,301.7574157714844,293.1499938964844,293.1499938964844,279.04998779296875,33838.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550224900245667,1.0,0.0,0.0,3.588921308517456,3.58894419670105,8.594510632065067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.9306640625,0.0,1450.3692626953125,1895.4371337890625,0.0,2982.3330078125,0.8899639844894409,1.0,0.0,3.0,1.0,0.0
17775720,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7398879528045654,0.2904289066791534,0.2657834589481354,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8757092356681824,0.4905896782875061,0.4681911468505859,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9990000128746032,0.8579409122467041,0.5121277570724487,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8286367058753967,0.4124911725521087,0.3946687281131744,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6603491902351379,0.2057158499956131,0.9485852718353271,284.9881591796875,284.95001220703125,298.7955322265625,294.99334716796875,297.6718139648437,297.211669921875,284.9869079589844,1.0,0.6063308715820312,0.391505628824234,0.391505628824234,1.0,1.0,-3.1091620922088623,0.8993183374404907,2.209843873977661,0.1948030740022659,0.9113580584526062,0.9113580584526062,0.0,191.4522705078125,196.0,58943.41796875,0.0,2727.611083984375,1.0,279.3410949707031,283.267333984375,297.9707946777344,301.7574157714844,293.1499938964844,293.1499938964844,279.04998779296875,33838.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550224900245667,1.0,0.0,0.0,3.588921308517456,3.58894419670105,8.594510632065067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.9306640625,0.0,1450.3692626953125,1895.4371337890625,0.0,2982.3330078125,0.8899639844894409,1.0,0.0,3.0,1.0,0.0
17775780,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7352877259254456,0.2880426049232483,0.2639382183551788,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8701311349868774,0.4873334765434265,0.4654697179794311,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9990000128746032,0.8580185770988464,0.5188918113708496,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8240795135498047,0.4102191030979156,0.3928469121456146,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6557281017303467,0.2038706243038177,0.941499888896942,284.9058837890625,284.95001220703125,298.72149658203125,294.9590759277344,297.6343994140625,297.18975830078125,284.9064025878906,1.0,0.6070677042007446,0.3914260566234588,0.3914260566234588,1.0,1.0,-3.101099729537964,0.8963115811347961,2.2047882080078125,0.1936905980110168,0.8271012306213379,0.8271012306213379,0.0,194.54771423339844,199.0,59061.0703125,0.0,2728.02587890625,1.0,279.0589904785156,283.17462158203125,297.9746398925781,301.8413391113281,293.1499938964844,293.1499938964844,279.3500061035156,39354.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620020747184753,1.0,0.0,0.0,3.4296700954437256,3.429692506790161,7.848704512980476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.435546875,0.0,1325.1602783203125,1895.4371337890625,0.0,3047.783447265625,0.8595468997955322,1.0,0.0,3.0,1.0,0.0
17775840,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7352877259254456,0.2880426049232483,0.2639382183551788,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8701311349868774,0.4873334765434265,0.4654697179794311,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9990000128746032,0.8580185770988464,0.5188918113708496,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8240795135498047,0.4102191030979156,0.3928469121456146,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6557281017303467,0.2038706243038177,0.941499888896942,284.9058837890625,284.95001220703125,298.72149658203125,294.9590759277344,297.6343994140625,297.18975830078125,284.9064025878906,1.0,0.6070677042007446,0.3914260566234588,0.3914260566234588,1.0,1.0,-3.101099729537964,0.8963115811347961,2.2047882080078125,0.1936905980110168,0.8271012306213379,0.8271012306213379,0.0,194.54771423339844,199.0,59061.0703125,0.0,2728.02587890625,1.0,279.0589904785156,283.17462158203125,297.9746398925781,301.8413391113281,293.1499938964844,293.1499938964844,279.3500061035156,39354.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620020747184753,1.0,0.0,0.0,3.4296700954437256,3.429692506790161,7.848704512980476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.435546875,0.0,1325.1602783203125,1895.4371337890625,0.0,3047.783447265625,0.8595468997955322,1.0,0.0,3.0,1.0,0.0
17775900,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.733082115650177,0.2871557772159576,0.2630525231361389,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.867441713809967,0.4860306978225708,0.4641340374946594,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.8584246635437012,0.5222058296203613,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8218554854393005,0.4093513190746307,0.3919426202774048,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.653459370136261,0.203059509396553,0.9378164410591124,285.0084228515625,284.95001220703125,298.68463134765625,294.94195556640625,297.6194763183594,297.1839599609375,285.0093994140625,1.0,0.6074104309082031,0.3913862407207489,0.3913862407207489,1.0,1.0,-3.096895217895508,0.8947516083717346,2.202143669128418,0.1930604130029678,0.8972299695014954,0.8972299695014954,0.0,196.0677795410156,199.0,58242.19140625,0.0,2727.742431640625,1.0,279.2957458496094,283.2937316894531,297.9076843261719,301.6121826171875,293.1499938964844,293.1499938964844,279.3500061035156,34373.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558281660079956,1.0,0.0,0.0,3.4774153232574463,3.477437257766724,8.068752777035115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.02734375,0.0,1337.9095458984375,1895.4371337890625,0.0,2989.8857421875,0.8674579858779907,1.0,0.0,3.0,1.0,0.0
17775960,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.731229305267334,0.2863138318061828,0.2623733282089233,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8651372790336609,0.4847893118858337,0.4630440771579742,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9990000128746032,0.8588389754295349,0.5251509547233582,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8199617266654968,0.4085534811019897,0.3912573456764221,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6514993906021118,0.2022992372512817,0.9346752762794496,284.98602294921875,284.95001220703125,298.6479187011719,294.9248352050781,297.6053161621094,297.1792297363281,284.9842529296875,1.0,0.6078028678894043,0.3913649022579193,0.3913649022579193,1.0,1.0,-3.093708038330078,0.8935885429382324,2.2001194953918457,0.1926200687885284,0.8991395831108093,0.8991395831108093,0.0,197.4511260986328,202.0,58258.3671875,0.0,2728.74365234375,1.0,279.3411560058594,283.2763061523437,297.9012451171875,301.644287109375,293.1499938964844,293.1499938964844,279.04998779296875,33784.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537710309028625,1.0,0.0,0.0,3.539636850357056,3.539659261703491,8.360084962077963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.9248046875,0.0,1397.7412109375,1895.4371337890625,0.0,2970.602783203125,0.878665030002594,1.0,0.0,3.0,1.0,0.0
17776020,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7266892790794373,0.2838605344295501,0.2604652643203735,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8597105145454407,0.4814352691173553,0.46022629737854,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9990000128746032,0.8579397201538086,0.5319706201553345,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8153672218322754,0.4061900675296783,0.389351338148117,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6469876170158386,0.200353056192398,0.9271259307861328,284.9082336425781,284.95001220703125,298.5747985839844,294.890625,297.5675964355469,297.1564025878906,284.9082946777344,1.0,0.6084957122802734,0.3913221955299377,0.3913221955299377,1.0,1.0,-3.084861993789673,0.8904097676277161,2.1944522857666016,0.1915087550878524,0.81851726770401,0.81851726770401,0.0,200.63169860839844,205.0,58337.2109375,0.0,2728.02734375,1.0,279.0594787597656,283.1885070800781,297.9056701660156,301.72607421875,293.1499938964844,293.1499938964844,279.3500061035156,39246.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606784343719482,1.0,0.0,0.0,3.377393960952759,3.3774161338806152,7.611263868056994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.220703125,0.0,1272.981201171875,1895.4371337890625,0.0,3035.36767578125,0.847978949546814,1.0,0.0,3.0,1.0,0.0
17776080,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7266892790794373,0.2838605344295501,0.2604652643203735,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8597105145454407,0.4814352691173553,0.46022629737854,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9990000128746032,0.8579397201538086,0.5319706201553345,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8153672218322754,0.4061900675296783,0.389351338148117,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6469876170158386,0.200353056192398,0.9271259307861328,284.9082336425781,284.95001220703125,298.5747985839844,294.890625,297.5675964355469,297.1564025878906,284.9082946777344,1.0,0.6084957122802734,0.3913221955299377,0.3913221955299377,1.0,1.0,-3.084861993789673,0.8904097676277161,2.1944522857666016,0.1915087550878524,0.81851726770401,0.81851726770401,0.0,200.63169860839844,205.0,58337.2109375,0.0,2728.02734375,1.0,279.0594787597656,283.1885070800781,297.9056701660156,301.72607421875,293.1499938964844,293.1499938964844,279.3500061035156,39246.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606784343719482,1.0,0.0,0.0,3.377393960952759,3.3774161338806152,7.611263868056994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.220703125,0.0,1272.981201171875,1895.4371337890625,0.0,3035.36767578125,0.847978949546814,1.0,0.0,3.0,1.0,0.0
17776140,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.722639262676239,0.2820360958576202,0.2588324844837188,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8548721671104431,0.4787599146366119,0.457699179649353,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.9990000128746032,0.8576613068580627,0.5382452011108398,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8111445903778076,0.4043788909912109,0.3876502513885498,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.6428738236427307,0.1986711323261261,0.9198614954948424,284.9822692871094,284.95001220703125,298.5022888183594,294.8564758300781,297.5373229980469,297.14373779296875,284.9811706542969,1.0,0.6091621518135071,0.3912794888019562,0.3912794888019562,1.0,1.0,-3.07662296295166,0.8874454498291016,2.1891775131225586,0.1903895139694214,0.8855943083763123,0.8855943083763123,0.0,203.5909881591797,208.0,57532.43359375,0.0,2727.337890625,1.0,279.3402099609375,283.2856750488281,297.8329772949219,301.5303955078125,293.1499938964844,293.1499938964844,279.6499938964844,33920.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852368175983429,1.0,0.0,0.0,3.4855239391326904,3.485546112060547,8.106426321319304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.7802734375,0.0,1342.9095458984375,1895.4371337890625,0.0,2957.45654296875,0.8667685985565186,1.0,0.0,3.0,1.0,0.0
17776200,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.722639262676239,0.2820360958576202,0.2588324844837188,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8548721671104431,0.4787599146366119,0.457699179649353,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.9990000128746032,0.8576613068580627,0.5382452011108398,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8111445903778076,0.4043788909912109,0.3876502513885498,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.6428738236427307,0.1986711323261261,0.9198614954948424,284.9822692871094,284.95001220703125,298.5022888183594,294.8564758300781,297.5373229980469,297.14373779296875,284.9811706542969,1.0,0.6091621518135071,0.3912794888019562,0.3912794888019562,1.0,1.0,-3.07662296295166,0.8874454498291016,2.1891775131225586,0.1903895139694214,0.8855943083763123,0.8855943083763123,0.0,203.5909881591797,208.0,57532.43359375,0.0,2727.337890625,1.0,279.3402099609375,283.2856750488281,297.8329772949219,301.5303955078125,293.1499938964844,293.1499938964844,279.6499938964844,33920.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852368175983429,1.0,0.0,0.0,3.4855239391326904,3.485546112060547,8.106426321319304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.7802734375,0.0,1342.9095458984375,1895.4371337890625,0.0,2957.45654296875,0.8667685985565186,1.0,0.0,3.0,1.0,0.0
17776260,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.7189126014709473,0.2803076803684234,0.2573987245559692,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.850488007068634,0.4762144088745117,0.4554252326488495,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9990000128746032,0.8572908043861389,0.5441349148750305,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8072126507759094,0.4027026891708374,0.386186271905899,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.6391689777374268,0.1970981210470199,0.913335919380188,285.0304260253906,284.95001220703125,298.43035888671875,294.82244873046875,297.508544921875,297.1327819824219,285.0269775390625,1.0,0.6099189519882202,0.3912822604179382,0.3912822604179382,1.0,1.0,-3.069640636444092,0.8850316405296326,2.1846091747283936,0.1895698606967926,0.9765008687973022,0.9765008687973022,0.0,206.4364471435547,196.0,56992.66015625,0.0,2728.510009765625,1.0,279.64093017578125,283.35650634765625,297.8074951171875,301.4557189941406,293.1499938964844,293.1499938964844,279.3500061035156,31376.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468257188796997,1.0,0.0,0.0,3.670623302459717,3.6706466674804688,8.990274409370613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.62890625,0.0,1521.4417724609375,1895.4371337890625,0.0,2905.549072265625,0.9064603447914124,1.0,0.0,3.0,1.0,0.0
17776320,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.7189126014709473,0.2803076803684234,0.2573987245559692,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.850488007068634,0.4762144088745117,0.4554252326488495,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9990000128746032,0.8572908043861389,0.5441349148750305,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8072126507759094,0.4027026891708374,0.386186271905899,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.6391689777374268,0.1970981210470199,0.913335919380188,285.0304260253906,284.95001220703125,298.43035888671875,294.82244873046875,297.508544921875,297.1327819824219,285.0269775390625,1.0,0.6099189519882202,0.3912822604179382,0.3912822604179382,1.0,1.0,-3.069640636444092,0.8850316405296326,2.1846091747283936,0.1895698606967926,0.9765008687973022,0.9765008687973022,0.0,206.4364471435547,196.0,56992.66015625,0.0,2728.510009765625,1.0,279.64093017578125,283.35650634765625,297.8074951171875,301.4557189941406,293.1499938964844,293.1499938964844,279.3500061035156,31376.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468257188796997,1.0,0.0,0.0,3.670623302459717,3.6706466674804688,8.990274409370613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.62890625,0.0,1521.4417724609375,1895.4371337890625,0.0,2905.549072265625,0.9064603447914124,1.0,0.0,3.0,1.0,0.0
17776380,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7176273465156555,0.2774668633937835,0.2550709545612335,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8494381308555603,0.4723876416683197,0.452110081911087,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9990000128746032,0.8553671836853027,0.5422495603561401,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8064655661582947,0.3998916149139404,0.3837943971157074,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.637809693813324,0.1948934197425842,0.9041050672531128,284.8763732910156,284.95001220703125,298.3591003417969,294.7886047363281,297.4701538085937,297.1085510253906,284.8782653808594,1.0,0.605582594871521,0.3912850320339203,0.3912850320339203,1.0,1.0,-3.0466437339782715,0.8770575523376465,2.169586181640625,0.1870740354061126,0.8461785912513733,0.8461785912513733,0.0,204.5285797119141,184.0,57194.65234375,0.0,2673.605224609375,1.0,279.357421875,283.20147705078125,297.8194274902344,301.5733642578125,293.1499938964844,293.1499938964844,279.6499938964844,39343.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857395350933075,1.0,0.0,0.0,3.553368091583252,3.553391933441162,8.425074042861525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.3076171875,0.0,1452.64599609375,1895.4371337890625,0.0,3004.579345703125,0.8862419128417969,1.0,0.0,3.0,1.0,0.0
17776440,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7176273465156555,0.2774668633937835,0.2550709545612335,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8494381308555603,0.4723876416683197,0.452110081911087,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9990000128746032,0.8553671836853027,0.5422495603561401,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8064655661582947,0.3998916149139404,0.3837943971157074,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.637809693813324,0.1948934197425842,0.9041050672531128,284.8763732910156,284.95001220703125,298.3591003417969,294.7886047363281,297.4701538085937,297.1085510253906,284.8782653808594,1.0,0.605582594871521,0.3912850320339203,0.3912850320339203,1.0,1.0,-3.0466437339782715,0.8770575523376465,2.169586181640625,0.1870740354061126,0.8461785912513733,0.8461785912513733,0.0,204.5285797119141,184.0,57194.65234375,0.0,2673.605224609375,1.0,279.357421875,283.20147705078125,297.8194274902344,301.5733642578125,293.1499938964844,293.1499938964844,279.6499938964844,39343.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857395350933075,1.0,0.0,0.0,3.553368091583252,3.553391933441162,8.425074042861525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.3076171875,0.0,1452.64599609375,1895.4371337890625,0.0,3004.579345703125,0.8862419128417969,1.0,0.0,3.0,1.0,0.0
17776500,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7179743647575378,0.2763905525207519,0.2538326978683471,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8501074314117432,0.4708212316036224,0.4503357708454132,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9990000128746032,0.8556951284408569,0.5388017892837524,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8072548508644104,0.3987562656402588,0.3824605345726013,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6379224061965942,0.1939021646976471,0.8988562226295471,284.9906616210937,284.95001220703125,298.3237609863281,294.771728515625,297.4576721191406,297.1057434082031,284.9919738769531,1.0,0.6021819710731506,0.3912864327430725,0.3912864327430725,1.0,1.0,-3.0309648513793945,0.8716273307800293,2.159337520599365,0.1851696521043777,0.9163522124290466,0.9163522124290466,0.0,202.0784912109375,184.0,56124.96484375,0.0,2630.649658203125,1.0,279.59912109375,283.3345947265625,297.7417907714844,301.3217163085937,293.1499938964844,293.1499938964844,279.6499938964844,34828.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511139154434204,1.0,0.0,0.0,3.585405111312866,3.585428237915039,8.577678158872004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.6982421875,0.0,1453.875244140625,1895.4371337890625,0.0,2945.705322265625,0.8917624950408936,1.0,0.0,3.0,1.0,0.0
17776560,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.7193088531494141,0.2754538357257843,0.2528730630874634,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.8518643975257874,0.4694121778011322,0.4488828480243683,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.9990000128746032,0.8567298650741577,0.5336398482322693,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.8091009855270386,0.3977643251419067,0.3813969492912292,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.6388334631919861,0.1930157542228698,0.8942458629608154,284.9694519042969,284.95001220703125,298.2886047363281,294.75494384765625,297.4488830566406,297.1080017089844,284.96734619140625,1.0,0.5982475876808167,0.3914104700088501,0.3914104700088501,1.0,1.0,-3.015040159225464,0.8664110898971558,2.1486289501190186,0.183540791273117,0.9136486649513244,0.9136486649513244,0.0,198.73585510253903,187.0,55919.28515625,0.0,2583.02294921875,1.0,279.64208984375,283.3202819824219,297.72918701171875,301.33404541015625,293.1499938964844,293.1499938964844,279.3500061035156,34379.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484818935394287,1.0,0.0,0.0,3.634945869445801,3.634969472885132,8.816357990326651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.544921875,0.0,1504.4085693359375,1895.4371337890625,0.0,2921.0537109375,0.9004124999046326,1.0,0.0,3.0,1.0,0.0
