time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.718723714351654,0.2729235887527466,0.2506700456142425,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8515634536743164,0.4658521711826324,0.4456276893615722,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9990000128746032,0.8576818108558655,0.5303491950035095,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.809062123298645,0.3951244950294494,0.3789901733398437,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6379781365394592,0.1909511834383011,0.8849985003471375,284.891845703125,284.95001220703125,298.2188720703125,294.7215270996094,297.425048828125,297.1032409667969,284.8929138183594,1.0,0.5939935445785522,0.3916585743427276,0.3916585743427276,1.0,1.0,-2.990502119064331,0.8585514426231384,2.131950616836548,0.1810537129640579,0.8194165825843811,0.8194165825843811,0.0,196.0489044189453,190.0,55691.08984375,0.0,2523.08642578125,1.0,279.3588256835937,283.23956298828125,297.7294921875,301.3857116699219,293.1499938964844,293.1499938964844,279.6499938964844,40431.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539972305297852,1.0,0.0,0.0,3.428818702697754,3.428841352462769,7.844808465051756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.2294921875,0.0,1331.88330078125,1895.4371337890625,0.0,2972.722900390625,0.8603808879852295,1.0,0.0,3.0,1.0,0.0
17776680,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.718723714351654,0.2729235887527466,0.2506700456142425,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8515634536743164,0.4658521711826324,0.4456276893615722,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9990000128746032,0.8576818108558655,0.5303491950035095,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.809062123298645,0.3951244950294494,0.3789901733398437,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6379781365394592,0.1909511834383011,0.8849985003471375,284.891845703125,284.95001220703125,298.2188720703125,294.7215270996094,297.425048828125,297.1032409667969,284.8929138183594,1.0,0.5939935445785522,0.3916585743427276,0.3916585743427276,1.0,1.0,-2.990502119064331,0.8585514426231384,2.131950616836548,0.1810537129640579,0.8194165825843811,0.8194165825843811,0.0,196.0489044189453,190.0,55691.08984375,0.0,2523.08642578125,1.0,279.3588256835937,283.23956298828125,297.7294921875,301.3857116699219,293.1499938964844,293.1499938964844,279.6499938964844,40431.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539972305297852,1.0,0.0,0.0,3.428818702697754,3.428841352462769,7.844808465051756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.2294921875,0.0,1331.88330078125,1895.4371337890625,0.0,2972.722900390625,0.8603808879852295,1.0,0.0,3.0,1.0,0.0
17776740,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.717186450958252,0.2711285054683685,0.2489144206047058,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.849951982498169,0.4631116092205047,0.4428755342960357,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9990000128746032,0.8590704202651978,0.5301768183708191,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8077309727668762,0.3931792676448822,0.3769996762275696,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.6361963152885437,0.1892552077770233,0.8769398331642151,284.979736328125,284.95001220703125,298.1499938964844,294.6884155273437,297.40673828125,297.1056213378906,284.9786682128906,1.0,0.5914691686630249,0.3919066786766052,0.3919066786766052,1.0,1.0,-2.9727885723114014,0.8530458807945251,2.1197428703308105,0.1794414669275283,0.890529215335846,0.890529215335846,0.0,195.2642517089844,193.0,54706.2265625,0.0,2486.201171875,1.0,279.6405944824219,283.3503723144531,297.6547546386719,301.17449951171875,293.1499938964844,293.1499938964844,279.95001220703125,34261.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843407928943634,1.0,0.0,0.0,3.524738311767578,3.5247609615325928,8.289857760246377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.55419921875,0.0,1385.66455078125,1895.4371337890625,0.0,2873.5712890625,0.8758261799812317,1.0,0.0,3.0,1.0,0.0
17776800,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.717186450958252,0.2711285054683685,0.2489144206047058,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.849951982498169,0.4631116092205047,0.4428755342960357,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9990000128746032,0.8590704202651978,0.5301768183708191,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8077309727668762,0.3931792676448822,0.3769996762275696,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.6361963152885437,0.1892552077770233,0.8769398331642151,284.979736328125,284.95001220703125,298.1499938964844,294.6884155273437,297.40673828125,297.1056213378906,284.9786682128906,1.0,0.5914691686630249,0.3919066786766052,0.3919066786766052,1.0,1.0,-2.9727885723114014,0.8530458807945251,2.1197428703308105,0.1794414669275283,0.890529215335846,0.890529215335846,0.0,195.2642517089844,193.0,54706.2265625,0.0,2486.201171875,1.0,279.6405944824219,283.3503723144531,297.6547546386719,301.17449951171875,293.1499938964844,293.1499938964844,279.95001220703125,34261.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843407928943634,1.0,0.0,0.0,3.524738311767578,3.5247609615325928,8.289857760246377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.55419921875,0.0,1385.66455078125,1895.4371337890625,0.0,2873.5712890625,0.8758261799812317,1.0,0.0,3.0,1.0,0.0
17776860,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7150482535362244,0.2694452702999115,0.2474370598793029,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8475807905197144,0.4605347216129303,0.4404799044132232,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9990000128746032,0.8599017262458801,0.531915545463562,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8056440949440002,0.3914093375205993,0.3753539621829986,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.6339613795280457,0.1876985877752304,0.8700515031814575,285.0384216308594,284.95001220703125,298.0812683105469,294.6547546386719,297.38720703125,297.1058349609375,285.0348815917969,1.0,0.5902034640312195,0.3923503160476684,0.3923503160476684,1.0,1.0,-2.959961414337158,0.8497206568717957,2.1102406978607178,0.1789688915014267,0.9902499914169312,0.9902499914169312,0.0,195.6704559326172,196.0,54050.2734375,0.0,2464.634521484375,1.0,279.9412536621094,283.4310913085937,297.63214111328125,301.0945129394531,293.1499938964844,293.1499938964844,279.6499938964844,31394.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361879587173462,1.0,0.0,0.0,3.706530332565308,3.706553936004639,9.167024472844788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.1611328125,0.0,1561.980712890625,1895.4371337890625,0.0,2806.12060546875,0.9146477580070496,1.0,0.0,3.0,1.0,0.0
17776920,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7150482535362244,0.2694452702999115,0.2474370598793029,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8475807905197144,0.4605347216129303,0.4404799044132232,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9990000128746032,0.8599017262458801,0.531915545463562,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8056440949440002,0.3914093375205993,0.3753539621829986,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.6339613795280457,0.1876985877752304,0.8700515031814575,285.0384216308594,284.95001220703125,298.0812683105469,294.6547546386719,297.38720703125,297.1058349609375,285.0348815917969,1.0,0.5902034640312195,0.3923503160476684,0.3923503160476684,1.0,1.0,-2.959961414337158,0.8497206568717957,2.1102406978607178,0.1789688915014267,0.9902499914169312,0.9902499914169312,0.0,195.6704559326172,196.0,54050.2734375,0.0,2464.634521484375,1.0,279.9412536621094,283.4310913085937,297.63214111328125,301.0945129394531,293.1499938964844,293.1499938964844,279.6499938964844,31394.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361879587173462,1.0,0.0,0.0,3.706530332565308,3.706553936004639,9.167024472844788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.1611328125,0.0,1561.980712890625,1895.4371337890625,0.0,2806.12060546875,0.9146477580070496,1.0,0.0,3.0,1.0,0.0
17776980,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7109935879707336,0.266630619764328,0.2452771514654159,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8433674573898315,0.4566664695739746,0.4372753798961639,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9990000128746032,0.8576458096504211,0.5363661050796509,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8016369938850403,0.3885053396224975,0.3730193972587585,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.6303750276565552,0.1855213493108749,0.8615998029708862,284.8749694824219,284.95001220703125,298.01202392578125,294.619873046875,297.351806640625,297.0841064453125,284.8773803710937,1.0,0.5895541906356812,0.3927939534187317,0.3927939534187317,1.0,1.0,-2.9459023475646973,0.845964789390564,2.099937677383423,0.1784310787916183,0.8569217920303345,0.8569217920303345,0.0,197.4609375,199.0,54483.68359375,0.0,2447.92236328125,1.0,279.6568298339844,283.2653503417969,297.6529846191406,301.2296142578125,293.1499938964844,293.1499938964844,279.95001220703125,39139.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847291886806488,1.0,0.0,0.0,3.605332374572754,3.6053566932678223,8.673291063132638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.5234375,0.0,1507.2451171875,1895.4371337890625,0.0,2909.91259765625,0.8974026441574097,1.0,0.0,3.0,1.0,0.0
17777040,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7109935879707336,0.266630619764328,0.2452771514654159,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8433674573898315,0.4566664695739746,0.4372753798961639,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9990000128746032,0.8576458096504211,0.5363661050796509,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8016369938850403,0.3885053396224975,0.3730193972587585,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.6303750276565552,0.1855213493108749,0.8615998029708862,284.8749694824219,284.95001220703125,298.01202392578125,294.619873046875,297.351806640625,297.0841064453125,284.8773803710937,1.0,0.5895541906356812,0.3927939534187317,0.3927939534187317,1.0,1.0,-2.9459023475646973,0.845964789390564,2.099937677383423,0.1784310787916183,0.8569217920303345,0.8569217920303345,0.0,197.4609375,199.0,54483.68359375,0.0,2447.92236328125,1.0,279.6568298339844,283.2653503417969,297.6529846191406,301.2296142578125,293.1499938964844,293.1499938964844,279.95001220703125,39139.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847291886806488,1.0,0.0,0.0,3.605332374572754,3.6053566932678223,8.673291063132638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.5234375,0.0,1507.2451171875,1895.4371337890625,0.0,2909.91259765625,0.8974026441574097,1.0,0.0,3.0,1.0,0.0
17777100,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7086333632469177,0.2655192911624908,0.2441348433494568,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.840996503829956,0.4550355672836303,0.4355713427066803,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9990000128746032,0.8567473888397217,0.5390503406524658,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.799325168132782,0.3872928321361542,0.3717409670352936,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6283136606216431,0.1845027506351471,0.8568890690803528,285.0001220703125,284.95001220703125,297.9772644042969,294.6019897460937,297.336669921875,297.0767822265625,285.0027770996094,1.0,0.5893309712409973,0.3930157721042633,0.3930157721042633,1.0,1.0,-2.938505172729492,0.8439581990242004,2.0945470333099365,0.1780439168214798,0.9351437091827391,0.9351437091827391,0.0,198.58908081054688,199.0,53520.48828125,0.0,2440.112548828125,1.0,279.9003295898437,283.4076538085937,297.573486328125,300.98486328125,293.1499938964844,293.1499938964844,279.95001220703125,34606.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841118335723877,1.0,0.0,0.0,3.6396658420562735,3.639689683914185,8.8392687302985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.0126953125,0.0,1511.307861328125,1895.4371337890625,0.0,2852.16552734375,0.9037907123565674,1.0,0.0,3.0,1.0,0.0
17777160,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.706696093082428,0.2645571827888489,0.2432959675788879,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8390197157859802,0.453575998544693,0.4342193901538849,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.8559629321098328,0.5414064526557922,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7974131107330322,0.3862411081790924,0.3707683682441711,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.6265332698822021,0.1835753470659256,0.852863609790802,284.9873352050781,284.95001220703125,297.9424133300781,294.5838623046875,297.322998046875,297.0717163085937,284.9853820800781,1.0,0.5892413258552551,0.3931626081466675,0.3931626081466675,1.0,1.0,-2.932694435119629,0.8423208594322205,2.090373516082764,0.1776855140924453,0.9430758953094482,0.9430758953094482,0.0,199.6123962402344,187.0,53484.6953125,0.0,2434.681884765625,1.0,279.9425354003906,283.3969116210937,297.56109619140625,301.0061340332031,293.1499938964844,293.1499938964844,279.6499938964844,33762.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838844895362854,1.0,0.0,0.0,3.702341318130493,3.7023653984069824,9.146315846919606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.53515625,0.0,1575.2037353515625,1895.4371337890625,0.0,2830.925048828125,0.9152446985244752,1.0,0.0,3.0,1.0,0.0
17777220,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7057013511657715,0.2618027329444885,0.2409578561782837,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8384009599685669,0.4497130513191223,0.4307599663734436,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.8533149361610413,0.5383555293083191,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7970287799835205,0.3833165466785431,0.3681614398956299,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6253252625465393,0.1812843233346939,0.8428516983985901,284.8786926269531,284.95001220703125,297.8725891113281,294.54693603515625,297.2890625,297.0526428222656,284.8810729980469,1.0,0.5841799974441528,0.3934563398361206,0.3934563398361206,1.0,1.0,-2.9069128036499023,0.8340416550636292,2.072871208190918,0.1754248142242431,0.8300287127494812,0.8300287127494812,0.0,197.0244903564453,175.0,53382.71484375,0.0,2375.395751953125,1.0,279.6575622558594,283.2882995605469,297.5644226074219,301.0777282714844,293.1499938964844,293.1499938964844,279.95001220703125,40782.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465006351470947,1.0,0.0,0.0,3.511017084121704,3.511040687561035,8.225441092690744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.3310546875,0.0,1418.3924560546875,1895.4371337890625,0.0,2902.50634765625,0.8784911036491394,1.0,0.0,3.0,1.0,0.0
17777280,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7057013511657715,0.2618027329444885,0.2409578561782837,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8384009599685669,0.4497130513191223,0.4307599663734436,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.8533149361610413,0.5383555293083191,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7970287799835205,0.3833165466785431,0.3681614398956299,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6253252625465393,0.1812843233346939,0.8428516983985901,284.8786926269531,284.95001220703125,297.8725891113281,294.54693603515625,297.2890625,297.0526428222656,284.8810729980469,1.0,0.5841799974441528,0.3934563398361206,0.3934563398361206,1.0,1.0,-2.9069128036499023,0.8340416550636292,2.072871208190918,0.1754248142242431,0.8300287127494812,0.8300287127494812,0.0,197.0244903564453,175.0,53382.71484375,0.0,2375.395751953125,1.0,279.6575622558594,283.2882995605469,297.5644226074219,301.0777282714844,293.1499938964844,293.1499938964844,279.95001220703125,40782.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465006351470947,1.0,0.0,0.0,3.511017084121704,3.511040687561035,8.225441092690744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.3310546875,0.0,1418.3924560546875,1895.4371337890625,0.0,2902.50634765625,0.8784911036491394,1.0,0.0,3.0,1.0,0.0
17777340,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.7078906893730164,0.2598174512386322,0.2388064265251159,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.8410906791687012,0.4466740787029266,0.427493542432785,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.9990000128746032,0.853922963142395,0.5288658738136292,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.8000433444976807,0.3810791373252868,0.3656739592552185,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.6264410018920898,0.1793491095304489,0.8327168822288513,284.9739074707031,284.95001220703125,297.8026733398437,294.5092468261719,297.27020263671875,297.0548095703125,284.97216796875,1.0,0.576339066028595,0.3937500417232513,0.3937500417232513,1.0,1.0,-2.873825788497925,0.8231948614120483,2.050631046295166,0.1719793677330017,0.901599943637848,0.901599943637848,0.0,190.8085327148437,178.0,52107.96484375,0.0,2286.455322265625,1.0,279.94122314453125,283.4078063964844,297.4739990234375,300.838623046875,293.1499938964844,293.1499938964844,279.6499938964844,34557.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354334831237793,1.0,0.0,0.0,3.5934128761291504,3.5934360027313232,8.616036666353466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.29296875,0.0,1460.492919921875,1895.4371337890625,0.0,2799.081787109375,0.8914174437522888,1.0,0.0,3.0,1.0,0.0
17777400,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.7078906893730164,0.2598174512386322,0.2388064265251159,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.8410906791687012,0.4466740787029266,0.427493542432785,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.9990000128746032,0.853922963142395,0.5288658738136292,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.8000433444976807,0.3810791373252868,0.3656739592552185,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.6264410018920898,0.1793491095304489,0.8327168822288513,284.9739074707031,284.95001220703125,297.8026733398437,294.5092468261719,297.27020263671875,297.0548095703125,284.97216796875,1.0,0.576339066028595,0.3937500417232513,0.3937500417232513,1.0,1.0,-2.873825788497925,0.8231948614120483,2.050631046295166,0.1719793677330017,0.901599943637848,0.901599943637848,0.0,190.8085327148437,178.0,52107.96484375,0.0,2286.455322265625,1.0,279.94122314453125,283.4078063964844,297.4739990234375,300.838623046875,293.1499938964844,293.1499938964844,279.6499938964844,34557.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354334831237793,1.0,0.0,0.0,3.5934128761291504,3.5934360027313232,8.616036666353466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.29296875,0.0,1460.492919921875,1895.4371337890625,0.0,2799.081787109375,0.8914174437522888,1.0,0.0,3.0,1.0,0.0
17777460,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7073667645454407,0.2572502195835113,0.2365686148405075,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8409221768379211,0.4429830610752105,0.4241127073764801,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9990000128746032,0.8539365530014038,0.5250164270401001,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8001078963279724,0.3782606422901153,0.3630977272987366,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6255841255187988,0.1771998405456543,0.8230530619621277,284.8959350585937,284.95001220703125,297.7328186035156,294.4709777832031,297.2479248046875,297.05181884765625,284.8970031738281,1.0,0.5717042088508606,0.3943770825862884,0.3943770825862884,1.0,1.0,-2.8477232456207275,0.815593957901001,2.0321292877197266,0.1700589805841446,0.8102861642837524,0.8102861642837524,0.0,187.8350524902344,181.0,51862.03515625,0.0,2226.93115234375,1.0,279.6592102050781,283.32843017578125,297.47711181640625,300.8915100097656,293.1499938964844,293.1499938964844,279.95001220703125,40634.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407679200172424,1.0,0.0,0.0,3.377417087554932,3.377439260482788,7.611367323079321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.787109375,0.0,1282.609619140625,1895.4371337890625,0.0,2848.890869140625,0.8493945002555847,1.0,0.0,3.0,1.0,0.0
17777520,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7073667645454407,0.2572502195835113,0.2365686148405075,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8409221768379211,0.4429830610752105,0.4241127073764801,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9990000128746032,0.8539365530014038,0.5250164270401001,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8001078963279724,0.3782606422901153,0.3630977272987366,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6255841255187988,0.1771998405456543,0.8230530619621277,284.8959350585937,284.95001220703125,297.7328186035156,294.4709777832031,297.2479248046875,297.05181884765625,284.8970031738281,1.0,0.5717042088508606,0.3943770825862884,0.3943770825862884,1.0,1.0,-2.8477232456207275,0.815593957901001,2.0321292877197266,0.1700589805841446,0.8102861642837524,0.8102861642837524,0.0,187.8350524902344,181.0,51862.03515625,0.0,2226.93115234375,1.0,279.6592102050781,283.32843017578125,297.47711181640625,300.8915100097656,293.1499938964844,293.1499938964844,279.95001220703125,40634.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407679200172424,1.0,0.0,0.0,3.377417087554932,3.377439260482788,7.611367323079321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.787109375,0.0,1282.609619140625,1895.4371337890625,0.0,2848.890869140625,0.8493945002555847,1.0,0.0,3.0,1.0,0.0
17777580,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7056221961975098,0.2553399503231048,0.2347144186496734,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.83929842710495,0.4400248825550079,0.4211633801460266,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9990000128746032,0.8542063236236572,0.5245733261108398,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7986535429954529,0.3760537505149841,0.3608717620372772,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.6236730813980103,0.1753635853528976,0.8143934607505798,284.9824523925781,284.95001220703125,297.6631774902344,294.4322509765625,297.2294006347656,297.0538330078125,284.9810791015625,1.0,0.5688835978507996,0.3950041234493255,0.3950041234493255,1.0,1.0,-2.828327178955078,0.8103460073471069,2.0179812908172607,0.1690323203802108,0.8821757435798645,0.8821757435798645,0.0,186.88101196289065,184.0,50892.671875,0.0,2189.357421875,1.0,279.940185546875,283.4365539550781,297.3949584960937,300.67626953125,293.1499938964844,293.1499938964844,280.25,34111.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829373300075531,1.0,0.0,0.0,3.4795455932617188,3.479567766189575,8.07864182661433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.91162109375,0.0,1338.198974609375,1895.4371337890625,0.0,2742.612548828125,0.8657220602035522,1.0,0.0,3.0,1.0,0.0
17777640,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7056221961975098,0.2553399503231048,0.2347144186496734,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.83929842710495,0.4400248825550079,0.4211633801460266,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9990000128746032,0.8542063236236572,0.5245733261108398,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7986535429954529,0.3760537505149841,0.3608717620372772,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.6236730813980103,0.1753635853528976,0.8143934607505798,284.9824523925781,284.95001220703125,297.6631774902344,294.4322509765625,297.2294006347656,297.0538330078125,284.9810791015625,1.0,0.5688835978507996,0.3950041234493255,0.3950041234493255,1.0,1.0,-2.828327178955078,0.8103460073471069,2.0179812908172607,0.1690323203802108,0.8821757435798645,0.8821757435798645,0.0,186.88101196289065,184.0,50892.671875,0.0,2189.357421875,1.0,279.940185546875,283.4365539550781,297.3949584960937,300.67626953125,293.1499938964844,293.1499938964844,280.25,34111.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829373300075531,1.0,0.0,0.0,3.4795455932617188,3.479567766189575,8.07864182661433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.91162109375,0.0,1338.198974609375,1895.4371337890625,0.0,2742.612548828125,0.8657220602035522,1.0,0.0,3.0,1.0,0.0
17777700,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.7044290900230408,0.2544383108615875,0.2338729053735733,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8381223678588867,0.4386177361011505,0.4197967946529388,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.9990000128746032,0.8540822267532349,0.5252096056938171,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.7975499629974365,0.3750110268592834,0.3598562777042389,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.6224761009216309,0.1744972020387649,0.8104376196861267,285.0722351074219,284.95001220703125,297.62847900390625,294.4127502441406,297.2194519042969,297.05377197265625,285.073974609375,1.0,0.5679910182952881,0.3953176438808441,0.3953176438808441,1.0,1.0,-2.82046127319336,0.8083575963973999,2.01210355758667,0.1687647253274917,0.9653096199035645,0.9653096199035645,0.0,186.915756225586,184.0,50102.41796875,0.0,2176.2685546875,1.0,280.19512939453125,283.5469970703125,297.35601806640625,300.5213623046875,293.1499938964844,293.1499938964844,280.25,31417.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226601481437683,1.0,0.0,0.0,3.56616473197937,3.5661871433258057,8.485865237162216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.41845703125,0.0,1408.3798828125,1895.4371337890625,0.0,2680.2314453125,0.884489893913269,1.0,0.0,3.0,1.0,0.0
17777760,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.7031528353691101,0.2535299658775329,0.2331185042858123,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8368325233459473,0.4372075498104095,0.4185377955436706,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9990000128746032,0.8536989688873291,0.5262128710746765,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.7963250875473022,0.3739660084247589,0.3589325547218323,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.6212034225463867,0.1736437827348709,0.8067697882652283,285.0416259765625,284.95001220703125,297.5939025878906,294.39324951171875,297.20880126953125,297.052734375,285.03741455078125,1.0,0.567371666431427,0.3956338167190552,0.3956338167190552,1.0,1.0,-2.813727617263794,0.806769847869873,2.006957769393921,0.1686510890722274,0.9831680059432985,0.9831680059432985,0.0,187.1829833984375,187.0,50218.73828125,0.0,2166.249267578125,1.0,280.2414855957031,283.51611328125,297.36639404296875,300.5897521972656,293.1499938964844,293.1499938964844,279.95001220703125,31129.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212906718254089,1.0,0.0,0.0,3.671077966690064,3.671101331710816,8.99250153452158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.0,0.0,1520.0909423828125,1895.4371337890625,0.0,2667.531005859375,0.9063122868537904,1.0,0.0,3.0,1.0,0.0
17777820,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6987223625183105,0.2506330907344818,0.2308775186538696,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8325713872909546,0.4331404566764831,0.4151382744312286,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9990000128746032,0.8499244451522827,0.530543327331543,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.792092502117157,0.3707639873027801,0.3563112914562225,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.6173084378242493,0.1713450700044632,0.7977052927017212,284.87432861328125,284.95001220703125,297.5251159667969,294.3541259765625,297.1739196777344,297.0315246582031,284.87701416015625,1.0,0.5665304660797119,0.3962661325931549,0.3962661325931549,1.0,1.0,-2.7981131076812744,0.8028182983398438,1.9952948093414309,0.1682070046663284,0.8477516770362854,0.8477516770362854,0.0,188.85304260253903,190.0,50621.578125,0.0,2148.1689453125,1.0,279.9573059082031,283.3495788574219,297.38934326171875,300.7234191894531,293.1499938964844,293.1499938964844,280.25,39325.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330767750740051,1.0,0.0,0.0,3.562725782394409,3.56274962425232,8.469506838082452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.57568359375,0.0,1462.5091552734375,1895.4371337890625,0.0,2777.10546875,0.8881840705871582,1.0,0.0,3.0,1.0,0.0
17777880,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6987223625183105,0.2506330907344818,0.2308775186538696,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8325713872909546,0.4331404566764831,0.4151382744312286,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9990000128746032,0.8499244451522827,0.530543327331543,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.792092502117157,0.3707639873027801,0.3563112914562225,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.6173084378242493,0.1713450700044632,0.7977052927017212,284.87432861328125,284.95001220703125,297.5251159667969,294.3541259765625,297.1739196777344,297.0315246582031,284.87701416015625,1.0,0.5665304660797119,0.3962661325931549,0.3962661325931549,1.0,1.0,-2.7981131076812744,0.8028182983398438,1.9952948093414309,0.1682070046663284,0.8477516770362854,0.8477516770362854,0.0,188.85304260253903,190.0,50621.578125,0.0,2148.1689453125,1.0,279.9573059082031,283.3495788574219,297.38934326171875,300.7234191894531,293.1499938964844,293.1499938964844,280.25,39325.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330767750740051,1.0,0.0,0.0,3.562725782394409,3.56274962425232,8.469506838082452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.57568359375,0.0,1462.5091552734375,1895.4371337890625,0.0,2777.10546875,0.8881840705871582,1.0,0.0,3.0,1.0,0.0
17777940,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6941552758216858,0.2484369128942489,0.2287942320108413,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8281040191650391,0.4298058450222015,0.4118634164333343,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9990000128746032,0.8465521335601807,0.5355476140975952,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7876001000404358,0.368168443441391,0.3537578284740448,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6129553318023682,0.1692649275064468,0.7883908748626709,284.9860534667969,284.95001220703125,297.4569702148437,294.3150634765625,297.1454467773437,297.0188903808594,284.9844055175781,1.0,0.5660662055015564,0.3968984186649322,0.3968984186649322,1.0,1.0,-2.7834200859069824,0.799182116985321,1.9842380285263064,0.1677549332380294,0.9335207939147948,0.9335207939147948,0.0,190.9261474609375,178.0,49660.25,0.0,2133.6748046875,1.0,280.2416381835937,283.4794006347656,297.2907409667969,300.4975891113281,293.1499938964844,293.1499938964844,279.95001220703125,33704.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240758776664734,1.0,0.0,0.0,3.666745901107788,3.666769504547119,8.971290412773669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.1796875,0.0,1534.627685546875,1895.4371337890625,0.0,2693.3701171875,0.9070785641670228,1.0,0.0,3.0,1.0,0.0
17778000,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6941552758216858,0.2484369128942489,0.2287942320108413,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8281040191650391,0.4298058450222015,0.4118634164333343,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9990000128746032,0.8465521335601807,0.5355476140975952,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7876001000404358,0.368168443441391,0.3537578284740448,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6129553318023682,0.1692649275064468,0.7883908748626709,284.9860534667969,284.95001220703125,297.4569702148437,294.3150634765625,297.1454467773437,297.0188903808594,284.9844055175781,1.0,0.5660662055015564,0.3968984186649322,0.3968984186649322,1.0,1.0,-2.7834200859069824,0.799182116985321,1.9842380285263064,0.1677549332380294,0.9335207939147948,0.9335207939147948,0.0,190.9261474609375,178.0,49660.25,0.0,2133.6748046875,1.0,280.2416381835937,283.4794006347656,297.2907409667969,300.4975891113281,293.1499938964844,293.1499938964844,279.95001220703125,33704.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240758776664734,1.0,0.0,0.0,3.666745901107788,3.666769504547119,8.971290412773669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.1796875,0.0,1534.627685546875,1895.4371337890625,0.0,2693.3701171875,0.9070785641670228,1.0,0.0,3.0,1.0,0.0
17778060,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.6929332613945007,0.2456011474132537,0.2263742685317993,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8272659182548523,0.4257327616214752,0.4081960916519165,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9990000128746032,0.8420220017433167,0.532512366771698,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7869110107421875,0.3649401664733886,0.3508556187152862,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.611308753490448,0.1668721884489059,0.7778738141059875,284.87774658203125,284.95001220703125,297.3896179199219,294.2762145996094,297.1146545410156,297.00299072265625,284.8807678222656,1.0,0.5608408451080322,0.3974513113498688,0.3974513113498688,1.0,1.0,-2.756350040435791,0.7909281253814697,1.965421795845032,0.1657414734363556,0.8205499053001404,0.8205499053001404,0.0,188.36463928222656,166.0,49571.84375,0.0,2077.23876953125,1.0,279.9577331542969,283.3737487792969,297.2951965332031,300.5687866210937,293.1499938964844,293.1499938964844,280.25,41088.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321446776390076,1.0,0.0,0.0,3.4646482467651367,3.4646713733673096,8.009614020920708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.55712890625,0.0,1372.706787109375,1895.4371337890625,0.0,2768.419677734375,0.8685893416404724,1.0,0.0,3.0,1.0,0.0
17778120,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.6929332613945007,0.2456011474132537,0.2263742685317993,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8272659182548523,0.4257327616214752,0.4081960916519165,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9990000128746032,0.8420220017433167,0.532512366771698,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7869110107421875,0.3649401664733886,0.3508556187152862,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.611308753490448,0.1668721884489059,0.7778738141059875,284.87774658203125,284.95001220703125,297.3896179199219,294.2762145996094,297.1146545410156,297.00299072265625,284.8807678222656,1.0,0.5608408451080322,0.3974513113498688,0.3974513113498688,1.0,1.0,-2.756350040435791,0.7909281253814697,1.965421795845032,0.1657414734363556,0.8205499053001404,0.8205499053001404,0.0,188.36463928222656,166.0,49571.84375,0.0,2077.23876953125,1.0,279.9577331542969,283.3737487792969,297.2951965332031,300.5687866210937,293.1499938964844,293.1499938964844,280.25,41088.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321446776390076,1.0,0.0,0.0,3.4646482467651367,3.4646713733673096,8.009614020920708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.55712890625,0.0,1372.706787109375,1895.4371337890625,0.0,2768.419677734375,0.8685893416404724,1.0,0.0,3.0,1.0,0.0
17778180,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.6948899626731873,0.2435052990913391,0.2241263389587402,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.8296650052070618,0.422457605600357,0.4047092199325561,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.9990000128746032,0.840782105922699,0.5230640172958374,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.7895934581756592,0.3623795211315155,0.3480680882930755,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.6121875047683716,0.1648112833499908,0.7672222256660461,284.9746398925781,284.95001220703125,297.3231811523437,294.2377624511719,297.0947265625,297.001953125,284.9725952148437,1.0,0.5527907609939575,0.3980041742324829,0.3980041742324829,1.0,1.0,-2.7219555377960205,0.7800478339195251,1.941907525062561,0.1625075489282608,0.8934978246688843,0.8934978246688843,0.0,182.24171447753903,169.0,48338.95703125,0.0,1993.5865478515625,1.0,280.2408752441406,283.4926147460937,297.19891357421875,300.3285522460937,293.1499938964844,293.1499938964844,280.54998779296875,34456.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202286958694458,1.0,0.0,0.0,3.553823709487915,3.553846597671509,8.427234092778235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.52001953125,0.0,1417.533447265625,1895.4371337890625,0.0,2657.68798828125,0.8823823928833008,1.0,0.0,3.0,1.0,0.0
17778240,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.6948899626731873,0.2435052990913391,0.2241263389587402,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.8296650052070618,0.422457605600357,0.4047092199325561,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.9990000128746032,0.840782105922699,0.5230640172958374,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.7895934581756592,0.3623795211315155,0.3480680882930755,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.6121875047683716,0.1648112833499908,0.7672222256660461,284.9746398925781,284.95001220703125,297.3231811523437,294.2377624511719,297.0947265625,297.001953125,284.9725952148437,1.0,0.5527907609939575,0.3980041742324829,0.3980041742324829,1.0,1.0,-2.7219555377960205,0.7800478339195251,1.941907525062561,0.1625075489282608,0.8934978246688843,0.8934978246688843,0.0,182.24171447753903,169.0,48338.95703125,0.0,1993.5865478515625,1.0,280.2408752441406,283.4926147460937,297.19891357421875,300.3285522460937,293.1499938964844,293.1499938964844,280.54998779296875,34456.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202286958694458,1.0,0.0,0.0,3.553823709487915,3.553846597671509,8.427234092778235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.52001953125,0.0,1417.533447265625,1895.4371337890625,0.0,2657.68798828125,0.8823823928833008,1.0,0.0,3.0,1.0,0.0
17778300,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.6952527761459351,0.2425716370344162,0.2231718599796295,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.8301577568054199,0.4209588468074798,0.4031644761562347,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.9990000128746032,0.8409529328346252,0.5200727581977844,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.79019695520401,0.3612161576747894,0.346849113702774,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.6121053099632263,0.1638751924037933,0.7625397443771362,285.0689697265625,284.95001220703125,297.29034423828125,294.2187194824219,297.0870361328125,297.0044250488281,285.0716552734375,1.0,0.5501487851142883,0.3982806205749511,0.3982806205749511,1.0,1.0,-2.708254098892212,0.7758477330207825,1.932406306266785,0.1612022519111633,0.9770591855049132,0.9770591855049132,0.0,180.2179412841797,169.0,47380.28125,0.0,1962.6988525390625,1.0,280.4971008300781,283.6109924316406,297.1542663574219,300.1572265625,293.1499938964844,293.1499938964844,280.54998779296875,31905.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124266862869263,1.0,0.0,0.0,3.628450870513916,3.628473997116089,8.784879241829913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.115234375,0.0,1478.8736572265625,1895.4371337890625,0.0,2585.558349609375,0.8988702893257141,1.0,0.0,3.0,1.0,0.0
17778360,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.6951824426651001,0.2416692525148391,0.2223530262708664,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8301499485969543,0.4195067584514618,0.4017872810363769,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9990000128746032,0.8410553932189941,0.5183119177818298,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7902767062187195,0.3600928485393524,0.3457764983177185,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.6116558313369751,0.162980780005455,0.7583577632904053,285.04400634765625,284.95001220703125,297.2578125,294.1998291015625,297.079833984375,297.0074157714844,285.039794921875,1.0,0.5480824112892151,0.3987656831741333,0.3987656831741333,1.0,1.0,-2.697181224822998,0.773036777973175,1.924144506454468,0.1607925593852996,0.9988415837287904,0.9988415837287904,0.0,178.92698669433594,172.0,47384.81640625,0.0,1939.5115966796875,1.0,280.5420227050781,283.5845031738281,297.1631164550781,300.2142639160156,293.1499938964844,293.1499938964844,280.25,31445.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099343180656433,1.0,0.0,0.0,3.728258371353149,3.72828221321106,9.27481551116216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.89453125,0.0,1587.1806640625,1895.4371337890625,0.0,2562.588623046875,0.919490396976471,1.0,0.0,3.0,1.0,0.0
17778420,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.6925350427627563,0.2387906014919281,0.2200570106506347,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8277873396873474,0.4153814911842346,0.3982530534267425,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9990000128746032,0.8380662202835083,0.5184881687164307,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7879675626754761,0.3567718267440796,0.3429555594921112,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.6088204979896545,0.1606564074754715,0.7487150430679321,284.8635559082031,284.95001220703125,297.19366455078125,294.1626281738281,297.0551147460937,296.9986267089844,284.8665466308594,1.0,0.545133650302887,0.3997358679771423,0.3997358679771423,1.0,1.0,-2.675411462783813,0.7675780057907104,1.907833456993103,0.1601474732160568,0.8531691431999207,0.8531691431999207,0.0,178.24900817871094,175.0,47753.7734375,0.0,1902.875244140625,1.0,280.25665283203125,283.4072570800781,297.1937561035156,300.347900390625,293.1499938964844,293.1499938964844,280.54998779296875,39678.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209314346313477,1.0,0.0,0.0,3.617828130722046,3.617852687835693,8.733517233849852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.2041015625,0.0,1524.9503173828125,1895.4371337890625,0.0,2664.20068359375,0.9003878235816956,1.0,0.0,3.0,1.0,0.0
