time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.6925350427627563,0.2387906014919281,0.2200570106506347,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8277873396873474,0.4153814911842346,0.3982530534267425,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9990000128746032,0.8380662202835083,0.5184881687164307,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7879675626754761,0.3567718267440796,0.3429555594921112,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.6088204979896545,0.1606564074754715,0.7487150430679321,284.8635559082031,284.95001220703125,297.19366455078125,294.1626281738281,297.0551147460937,296.9986267089844,284.8665466308594,1.0,0.545133650302887,0.3997358679771423,0.3997358679771423,1.0,1.0,-2.675411462783813,0.7675780057907104,1.907833456993103,0.1601474732160568,0.8531691431999207,0.8531691431999207,0.0,178.24900817871094,175.0,47753.7734375,0.0,1902.875244140625,1.0,280.25665283203125,283.4072570800781,297.1937561035156,300.347900390625,293.1499938964844,293.1499938964844,280.54998779296875,39678.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209314346313477,1.0,0.0,0.0,3.617828130722046,3.617852687835693,8.733517233849852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.2041015625,0.0,1524.9503173828125,1895.4371337890625,0.0,2664.20068359375,0.9003878235816956,1.0,0.0,3.0,1.0,0.0
17778540,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.6890100836753845,0.2365887016057968,0.2179035693407058,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8244248628616333,0.4119737446308136,0.3948383629322052,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9990000128746032,0.8350456953048706,0.5208203196525574,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.784610390663147,0.354068785905838,0.3402305245399475,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6050108671188354,0.1585719734430313,0.7390714287757874,284.9890441894531,284.95001220703125,297.1308898925781,294.12628173828125,297.0342102050781,296.9945678710937,284.9873352050781,1.0,0.5433049201965332,0.4007060527801513,0.4007060527801513,1.0,1.0,-2.65665340423584,0.7631676197052002,1.8934859037399288,0.1597793102264404,0.9460769891738892,0.9460769891738892,0.0,178.77569580078125,178.0,46719.76171875,0.0,1876.7330322265625,1.0,280.5419921875,283.5498352050781,297.09521484375,300.1191101074219,293.1499938964844,293.1499938964844,280.25,33789.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104267120361328,1.0,0.0,0.0,3.71331000328064,3.713334321975708,9.200590511682094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.7958984375,0.0,1587.923583984375,1895.4371337890625,0.0,2567.12353515625,0.9175933003425598,1.0,0.0,3.0,1.0,0.0
17778600,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.6890100836753845,0.2365887016057968,0.2179035693407058,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8244248628616333,0.4119737446308136,0.3948383629322052,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9990000128746032,0.8350456953048706,0.5208203196525574,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.784610390663147,0.354068785905838,0.3402305245399475,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6050108671188354,0.1585719734430313,0.7390714287757874,284.9890441894531,284.95001220703125,297.1308898925781,294.12628173828125,297.0342102050781,296.9945678710937,284.9873352050781,1.0,0.5433049201965332,0.4007060527801513,0.4007060527801513,1.0,1.0,-2.65665340423584,0.7631676197052002,1.8934859037399288,0.1597793102264404,0.9460769891738892,0.9460769891738892,0.0,178.77569580078125,178.0,46719.76171875,0.0,1876.7330322265625,1.0,280.5419921875,283.5498352050781,297.09521484375,300.1191101074219,293.1499938964844,293.1499938964844,280.25,33789.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104267120361328,1.0,0.0,0.0,3.71331000328064,3.713334321975708,9.200590511682094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.7958984375,0.0,1587.923583984375,1895.4371337890625,0.0,2567.12353515625,0.9175933003425598,1.0,0.0,3.0,1.0,0.0
17778660,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.6845592856407166,0.2337731271982193,0.2156478017568588,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8201058506965637,0.407855361700058,0.391281247138977,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9990000128746032,0.8294800519943237,0.5248887538909912,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7803041338920593,0.3507711589336395,0.3374081552028656,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.6003730297088623,0.1562120169401168,0.7293802499771118,284.8751220703125,284.95001220703125,297.0696105957031,294.0909729003906,297.0113220214844,296.9872131347656,284.8790588378906,1.0,0.5422526001930237,0.4015434682369232,0.4015434682369232,1.0,1.0,-2.6395225524902344,0.7590022683143616,1.8805203437805176,0.159394085407257,0.8294019103050232,0.8294019103050232,0.0,180.26480102539065,166.0,46875.40234375,0.0,1857.6407470703125,1.0,280.25738525390625,283.4379577636719,297.1107482910156,300.2091369628906,293.1499938964844,293.1499938964844,280.54998779296875,41105.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81873619556427,1.0,0.0,0.0,3.5173768997192383,3.5174005031585693,8.25526683456701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.4697265625,0.0,1427.3768310546875,1895.4371337890625,0.0,2643.86474609375,0.8801354169845581,1.0,0.0,3.0,1.0,0.0
17778720,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.6845592856407166,0.2337731271982193,0.2156478017568588,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8201058506965637,0.407855361700058,0.391281247138977,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9990000128746032,0.8294800519943237,0.5248887538909912,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7803041338920593,0.3507711589336395,0.3374081552028656,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.6003730297088623,0.1562120169401168,0.7293802499771118,284.8751220703125,284.95001220703125,297.0696105957031,294.0909729003906,297.0113220214844,296.9872131347656,284.8790588378906,1.0,0.5422526001930237,0.4015434682369232,0.4015434682369232,1.0,1.0,-2.6395225524902344,0.7590022683143616,1.8805203437805176,0.159394085407257,0.8294019103050232,0.8294019103050232,0.0,180.26480102539065,166.0,46875.40234375,0.0,1857.6407470703125,1.0,280.25738525390625,283.4379577636719,297.1107482910156,300.2091369628906,293.1499938964844,293.1499938964844,280.54998779296875,41105.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81873619556427,1.0,0.0,0.0,3.5173768997192383,3.5174005031585693,8.25526683456701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.4697265625,0.0,1427.3768310546875,1895.4371337890625,0.0,2643.86474609375,0.8801354169845581,1.0,0.0,3.0,1.0,0.0
17778780,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6840411424636841,0.2316261380910873,0.2134590744972229,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8198767900466919,0.4044537246227264,0.3877887725830078,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9990000128746032,0.8254010081291199,0.5206674337387085,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7802417874336243,0.3480860590934753,0.3346161842346191,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.5990054607391357,0.1540997773408889,0.7190881371498108,284.9870910644531,284.95001220703125,297.00994873046875,294.0568542480469,296.9936218261719,296.9864807128906,284.98486328125,1.0,0.5366014242172241,0.402380883693695,0.402380883693695,1.0,1.0,-2.611913681030273,0.7510278224945068,1.8608858585357664,0.1576520800590515,0.9168282151222228,0.9168282151222228,0.0,177.15623474121094,154.0,45795.01953125,0.0,1802.723388671875,1.0,280.54132080078125,283.5663757324219,297.0185241699219,299.9860534667969,293.1499938964844,293.1499938964844,280.25,33966.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068140745162964,1.0,0.0,0.0,3.619914531707764,3.619937896728516,8.743593298277119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.98095703125,0.0,1484.86669921875,1895.4371337890625,0.0,2533.885498046875,0.8969663381576538,1.0,0.0,3.0,1.0,0.0
17778840,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6840411424636841,0.2316261380910873,0.2134590744972229,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8198767900466919,0.4044537246227264,0.3877887725830078,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9990000128746032,0.8254010081291199,0.5206674337387085,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7802417874336243,0.3480860590934753,0.3346161842346191,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.5990054607391357,0.1540997773408889,0.7190881371498108,284.9870910644531,284.95001220703125,297.00994873046875,294.0568542480469,296.9936218261719,296.9864807128906,284.98486328125,1.0,0.5366014242172241,0.402380883693695,0.402380883693695,1.0,1.0,-2.611913681030273,0.7510278224945068,1.8608858585357664,0.1576520800590515,0.9168282151222228,0.9168282151222228,0.0,177.15623474121094,154.0,45795.01953125,0.0,1802.723388671875,1.0,280.54132080078125,283.5663757324219,297.0185241699219,299.9860534667969,293.1499938964844,293.1499938964844,280.25,33966.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068140745162964,1.0,0.0,0.0,3.619914531707764,3.619937896728516,8.743593298277119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.98095703125,0.0,1484.86669921875,1895.4371337890625,0.0,2533.885498046875,0.8969663381576538,1.0,0.0,3.0,1.0,0.0
17778900,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.6848551630973816,0.2302952855825424,0.2123497724533081,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.8209016919136047,0.4024575352668762,0.3860239088535309,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.9990000128746032,0.8234831094741821,0.5162346959114075,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.7813844680786133,0.34647998213768,0.3331938087940216,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.5992835760116577,0.1529428213834762,0.7138550281524658,284.8456726074219,284.95001220703125,296.9808044433594,294.0403137207031,296.98443603515625,296.9854431152344,284.84002685546875,1.0,0.5327078104019165,0.4027996063232422,0.4027996063232422,1.0,1.0,-2.595141887664795,0.7459591031074524,1.8491828441619875,0.1563537418842315,0.8146749138832092,0.8146749138832092,0.0,174.3336181640625,154.0,46204.05859375,0.0,1765.7109375,1.0,280.2991638183594,283.4158020019531,297.0652770996094,300.16265869140625,293.1499938964844,293.1499938964844,280.25,39597.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126919865608215,1.0,0.0,0.0,3.549877405166626,3.549901008605957,8.408528628933709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.7763671875,0.0,1450.78076171875,1895.4371337890625,0.0,2588.005126953125,0.8824190497398376,1.0,0.0,3.0,1.0,0.0
17778960,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6857042908668518,0.2288503646850586,0.2109622061252594,296.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8220809698104858,0.4003321528434753,0.3839297294616699,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9990000128746032,0.8217786550521851,0.5110806226730347,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7826797962188721,0.3447429537773132,0.3314711153507232,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.5996571779251099,0.1517117768526077,0.7079129815101624,284.8784484863281,284.95001220703125,296.9521179199219,294.02410888671875,296.97479248046875,296.9834899902344,284.8817138671875,1.0,0.5281956791877747,0.4033045172691345,0.4033045172691345,1.0,1.0,-2.575559377670288,0.7400524020195007,1.835507035255432,0.1548241823911667,0.8031670451164246,0.8031670451164246,0.0,171.0767822265625,157.0,45465.75,0.0,1723.1903076171875,1.0,280.258544921875,283.466064453125,297.03424072265625,300.0526428222656,293.1499938964844,293.1499938964844,280.54998779296875,41780.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133488893508911,1.0,0.0,0.0,3.3843636512756348,3.3843860626220703,7.642709078936605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.09814453125,0.0,1297.3343505859375,1895.4371337890625,0.0,2594.06689453125,0.8517940044403076,1.0,0.0,3.0,1.0,0.0
17779020,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.6854935884475708,0.2267706245183944,0.2088322043418884,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.8221495151519775,0.3969861567020416,0.3804830312728882,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9990000128746032,0.8204617500305176,0.5063570737838745,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.782882809638977,0.3420430123806,0.3286569714546203,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.5985057950019836,0.1496554911136627,0.6977620720863342,284.98065185546875,284.95001220703125,296.8962097167969,293.9928894042969,296.958984375,296.9839172363281,284.9789428710937,1.0,0.5230553150177002,0.4043143987655639,0.4043143987655639,1.0,1.0,-2.5475895404815674,0.7322790026664734,1.8153104782104488,0.1530316174030304,0.8810234665870667,0.8810234665870667,0.0,167.77322387695312,160.0,44381.921875,0.0,1669.28857421875,1.0,280.5401611328125,283.5863342285156,296.94366455078125,299.8221130371094,293.1499938964844,293.1499938964844,280.8500061035156,34217.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991360425949097,1.0,0.0,0.0,3.482769012451172,3.4827911853790283,8.09361722531321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.0869140625,0.0,1342.224365234375,1895.4371337890625,0.0,2463.52880859375,0.8664165139198303,1.0,0.0,3.0,1.0,0.0
17779080,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.6854935884475708,0.2267706245183944,0.2088322043418884,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.8221495151519775,0.3969861567020416,0.3804830312728882,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9990000128746032,0.8204617500305176,0.5063570737838745,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.782882809638977,0.3420430123806,0.3286569714546203,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.5985057950019836,0.1496554911136627,0.6977620720863342,284.98065185546875,284.95001220703125,296.8962097167969,293.9928894042969,296.958984375,296.9839172363281,284.9789428710937,1.0,0.5230553150177002,0.4043143987655639,0.4043143987655639,1.0,1.0,-2.5475895404815674,0.7322790026664734,1.8153104782104488,0.1530316174030304,0.8810234665870667,0.8810234665870667,0.0,167.77322387695312,160.0,44381.921875,0.0,1669.28857421875,1.0,280.5401611328125,283.5863342285156,296.94366455078125,299.8221130371094,293.1499938964844,293.1499938964844,280.8500061035156,34217.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991360425949097,1.0,0.0,0.0,3.482769012451172,3.4827911853790283,8.09361722531321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.0869140625,0.0,1342.224365234375,1895.4371337890625,0.0,2463.52880859375,0.8664165139198303,1.0,0.0,3.0,1.0,0.0
17779140,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.6840222477912903,0.2248900085687637,0.2071041315793991,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8207287192344666,0.3938970267772674,0.377522349357605,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.9990000128746032,0.8188546895980835,0.5052055716514587,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.7815481424331665,0.3395678699016571,0.326275497674942,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.5962121486663818,0.1477730870246887,0.6890884637832642,285.05096435546875,284.95001220703125,296.8423767089844,293.9633483886719,296.9447631835937,296.9858703613281,285.04669189453125,1.0,0.5199350714683533,0.405324250459671,0.405324250459671,1.0,1.0,-2.527284860610962,0.7272233366966248,1.8000614643096924,0.1523850411176681,0.9921669363975524,0.9921669363975524,0.0,166.52357482910156,163.0,43569.19921875,0.0,1635.7269287109375,1.0,280.8408203125,283.6744079589844,296.9217834472656,299.73175048828125,293.1499938964844,293.1499938964844,280.54998779296875,30934.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876412272453308,1.0,0.0,0.0,3.6805014610290527,3.680525064468384,9.038727739607566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.45703125,0.0,1529.1507568359375,1895.4371337890625,0.0,2359.010009765625,0.9081544876098632,1.0,0.0,3.0,1.0,0.0
17779200,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.6840222477912903,0.2248900085687637,0.2071041315793991,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8207287192344666,0.3938970267772674,0.377522349357605,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.9990000128746032,0.8188546895980835,0.5052055716514587,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.7815481424331665,0.3395678699016571,0.326275497674942,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.5962121486663818,0.1477730870246887,0.6890884637832642,285.05096435546875,284.95001220703125,296.8423767089844,293.9633483886719,296.9447631835937,296.9858703613281,285.04669189453125,1.0,0.5199350714683533,0.405324250459671,0.405324250459671,1.0,1.0,-2.527284860610962,0.7272233366966248,1.8000614643096924,0.1523850411176681,0.9921669363975524,0.9921669363975524,0.0,166.52357482910156,163.0,43569.19921875,0.0,1635.7269287109375,1.0,280.8408203125,283.6744079589844,296.9217834472656,299.73175048828125,293.1499938964844,293.1499938964844,280.54998779296875,30934.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876412272453308,1.0,0.0,0.0,3.6805014610290527,3.680525064468384,9.038727739607566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.45703125,0.0,1529.1507568359375,1895.4371337890625,0.0,2359.010009765625,0.9081544876098632,1.0,0.0,3.0,1.0,0.0
17779260,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.6801997423171997,0.2219745963811874,0.2048143893480301,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.817048192024231,0.3896340429782867,0.3738968074321747,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.8136906623840332,0.5075535178184509,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.7779011130332947,0.336063951253891,0.3233227133750915,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.591960072517395,0.1453870087862014,0.6793785691261292,284.8635559082031,284.95001220703125,296.790771484375,293.9356689453125,296.9278259277344,296.983154296875,284.8665771484375,1.0,0.518036961555481,0.4065049588680267,0.4065049588680267,1.0,1.0,-2.507787704467773,0.722787618637085,1.784999966621399,0.1522742956876754,0.8459763526916504,0.8459763526916504,0.0,167.04617309570312,166.0,43978.62109375,0.0,1611.27392578125,1.0,280.55694580078125,283.490234375,296.970703125,299.88751220703125,293.1499938964844,293.1499938964844,280.8500061035156,39565.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996444702148438,1.0,0.0,0.0,3.578513860702514,3.578537702560425,8.544736829207977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.2626953125,0.0,1481.23388671875,1895.4371337890625,0.0,2468.174560546875,0.8915072083473206,1.0,0.0,3.0,1.0,0.0
17779320,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.6801997423171997,0.2219745963811874,0.2048143893480301,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.817048192024231,0.3896340429782867,0.3738968074321747,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.8136906623840332,0.5075535178184509,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.7779011130332947,0.336063951253891,0.3233227133750915,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.591960072517395,0.1453870087862014,0.6793785691261292,284.8635559082031,284.95001220703125,296.790771484375,293.9356689453125,296.9278259277344,296.983154296875,284.8665771484375,1.0,0.518036961555481,0.4065049588680267,0.4065049588680267,1.0,1.0,-2.507787704467773,0.722787618637085,1.784999966621399,0.1522742956876754,0.8459763526916504,0.8459763526916504,0.0,167.04617309570312,166.0,43978.62109375,0.0,1611.27392578125,1.0,280.55694580078125,283.490234375,296.970703125,299.88751220703125,293.1499938964844,293.1499938964844,280.8500061035156,39565.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996444702148438,1.0,0.0,0.0,3.578513860702514,3.578537702560425,8.544736829207977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.2626953125,0.0,1481.23388671875,1895.4371337890625,0.0,2468.174560546875,0.8915072083473206,1.0,0.0,3.0,1.0,0.0
17779380,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6757603287696838,0.219665065407753,0.202597290277481,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8125819563865662,0.3860443234443664,0.370340883731842,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9990000128746032,0.8085008859634399,0.5114180445671082,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7735142707824707,0.3331064283847809,0.3203957080841064,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.586816668510437,0.1431482434272766,0.6692774295806885,284.9922180175781,284.95001220703125,296.74151611328125,293.9100036621094,296.9125671386719,296.9818725585937,284.9902038574219,1.0,0.5168752074241638,0.4076856672763824,0.4076856672763824,1.0,1.0,-2.4898369312286377,0.7188948392868042,1.7709420919418335,0.1522779315710067,0.9416326284408568,0.9416326284408568,0.0,168.38511657714844,154.0,42983.4921875,0.0,1592.663330078125,1.0,280.8417053222656,283.6326904296875,296.8759155273437,299.66729736328125,293.1499938964844,293.1499938964844,280.54998779296875,33509.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884209156036377,1.0,0.0,0.0,3.682195425033569,3.68221926689148,9.0470490476946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.50537109375,0.0,1550.4842529296875,1895.4371337890625,0.0,2366.065673828125,0.9103185534477234,1.0,0.0,3.0,1.0,0.0
17779440,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6757603287696838,0.219665065407753,0.202597290277481,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8125819563865662,0.3860443234443664,0.370340883731842,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9990000128746032,0.8085008859634399,0.5114180445671082,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7735142707824707,0.3331064283847809,0.3203957080841064,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.586816668510437,0.1431482434272766,0.6692774295806885,284.9922180175781,284.95001220703125,296.74151611328125,293.9100036621094,296.9125671386719,296.9818725585937,284.9902038574219,1.0,0.5168752074241638,0.4076856672763824,0.4076856672763824,1.0,1.0,-2.4898369312286377,0.7188948392868042,1.7709420919418335,0.1522779315710067,0.9416326284408568,0.9416326284408568,0.0,168.38511657714844,154.0,42983.4921875,0.0,1592.663330078125,1.0,280.8417053222656,283.6326904296875,296.8759155273437,299.66729736328125,293.1499938964844,293.1499938964844,280.54998779296875,33509.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884209156036377,1.0,0.0,0.0,3.682195425033569,3.68221926689148,9.0470490476946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.50537109375,0.0,1550.4842529296875,1895.4371337890625,0.0,2366.065673828125,0.9103185534477234,1.0,0.0,3.0,1.0,0.0
17779500,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.675014853477478,0.2183018773794174,0.2015153765678405,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.8119274973869324,0.3840133547782898,0.3685978651046753,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.9990000128746032,0.8052738904953003,0.5102776885032654,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.7729182243347168,0.3314160704612732,0.3189526796340942,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.5855456590652466,0.1419272273778915,0.6640915870666504,284.84619140625,284.95001220703125,296.71783447265625,293.8979797363281,296.9045715332031,296.9804077148437,284.8374938964844,1.0,0.5144228339195251,0.4082760512828827,0.4082760512828827,1.0,1.0,-2.477121591567993,0.7155615091323853,1.7615602016448977,0.1519124805927276,0.8384867906570435,0.8384867906570435,0.0,167.40731811523438,154.0,43569.65625,0.0,1571.458740234375,1.0,280.596923828125,283.47100830078125,296.9297790527344,299.85748291015625,293.1499938964844,293.1499938964844,280.54998779296875,38391.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795070469379425,1.0,0.0,0.0,3.635252475738525,3.6352767944335938,8.817845582598238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.48193359375,0.0,1534.6468505859375,1895.4371337890625,0.0,2426.444091796875,0.9008170366287231,1.0,0.0,3.0,1.0,0.0
17779560,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.6746202707290649,0.2167838513851165,0.2001274526119232,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8118119239807129,0.3818168342113495,0.3665049970149994,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9990000128746032,0.8020536303520203,0.5076026916503906,296.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.7728354930877686,0.329550951719284,0.3171801567077636,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.5846465826034546,0.140599250793457,0.6580277681350708,284.8636779785156,284.95001220703125,296.6947937011719,293.8865051269531,296.89605712890625,296.9778137207031,284.86785888671875,1.0,0.5110859274864197,0.4088185131549835,0.4088185131549835,1.0,1.0,-2.4603164196014404,0.7106378674507141,1.7496784925460815,0.1507773399353027,0.8130711913108826,0.8130711913108826,0.0,165.5331573486328,142.0,42881.12109375,0.0,1541.280029296875,1.0,280.5580139160156,283.511962890625,296.904052734375,299.7594909667969,293.1499938964844,293.1499938964844,280.8500061035156,41918.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965590953826904,1.0,0.0,0.0,3.4638257026672363,3.4638490676879883,8.005811764633108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.68212890625,0.0,1377.7620849609375,1895.4371337890625,0.0,2440.008056640625,0.8688871264457703,1.0,0.0,3.0,1.0,0.0
17779620,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.6765688061714172,0.2146022319793701,0.1977925151586532,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8143782019615173,0.3783309161663055,0.3628184497356415,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.9990000128746032,0.7989254593849182,0.4976052045822143,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.7754411101341248,0.326632559299469,0.3140419125556946,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.5851419568061829,0.1383419632911682,0.6464607119560242,284.9775390625,284.95001220703125,296.65069580078125,293.8653564453125,296.8827819824219,296.9769897460937,284.9750366210937,1.0,0.5024628639221191,0.4099034667015075,0.4099034667015075,1.0,1.0,-2.4234063625335693,0.6995446681976318,1.723861575126648,0.1478995978832245,0.8950273394584656,0.8950273394584656,0.0,159.43276977539062,145.0,41665.10546875,0.0,1468.025390625,1.0,280.8407592773437,283.6424560546875,296.8139343261719,299.5281066894531,293.1499938964844,293.1499938964844,281.1499938964844,34346.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781757116317749,1.0,0.0,0.0,3.555299758911133,3.5553224086761475,8.434235496679321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.6064453125,0.0,1418.286376953125,1895.4371337890625,0.0,2305.9306640625,0.8823390603065491,1.0,0.0,3.0,1.0,0.0
17779680,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.6765688061714172,0.2146022319793701,0.1977925151586532,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8143782019615173,0.3783309161663055,0.3628184497356415,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.9990000128746032,0.7989254593849182,0.4976052045822143,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.7754411101341248,0.326632559299469,0.3140419125556946,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.5851419568061829,0.1383419632911682,0.6464607119560242,284.9775390625,284.95001220703125,296.65069580078125,293.8653564453125,296.8827819824219,296.9769897460937,284.9750366210937,1.0,0.5024628639221191,0.4099034667015075,0.4099034667015075,1.0,1.0,-2.4234063625335693,0.6995446681976318,1.723861575126648,0.1478995978832245,0.8950273394584656,0.8950273394584656,0.0,159.43276977539062,145.0,41665.10546875,0.0,1468.025390625,1.0,280.8407592773437,283.6424560546875,296.8139343261719,299.5281066894531,293.1499938964844,293.1499938964844,281.1499938964844,34346.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781757116317749,1.0,0.0,0.0,3.555299758911133,3.5553224086761475,8.434235496679321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.6064453125,0.0,1418.286376953125,1895.4371337890625,0.0,2305.9306640625,0.8823390603065491,1.0,0.0,3.0,1.0,0.0
17779740,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.6769332885742188,0.2127127945423126,0.1959537863731384,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8149325251579285,0.3751368224620819,0.35966357588768,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.9990000128746032,0.7974875569343567,0.4922301471233368,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.7761034965515137,0.3240317702293396,0.311432808637619,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.5842092037200928,0.1363790333271026,0.6368862986564636,285.0655517578125,284.95001220703125,296.60943603515625,293.84674072265625,296.8723449707031,296.97918701171875,285.0615539550781,1.0,0.4972375631332397,0.4109884202480316,0.4109884202480316,1.0,1.0,-2.3962998390197754,0.6919907331466675,1.704309105873108,0.1462081372737884,1.0,1.0,0.0,155.96768188476562,148.0,40685.0625,0.0,1419.5919189453125,1.0,281.14208984375,283.7509155273437,296.7948608398437,299.42803955078125,293.1499938964844,293.1499938964844,280.8500061035156,31390.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680786848068237,1.0,0.0,0.0,3.732595205307007,3.732619285583496,9.29640634694806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.015625,0.0,1591.749755859375,1895.4371337890625,0.0,2183.7958984375,0.9203189611434937,1.0,0.0,3.0,1.0,0.0
17779800,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.6769332885742188,0.2127127945423126,0.1959537863731384,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8149325251579285,0.3751368224620819,0.35966357588768,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.9990000128746032,0.7974875569343567,0.4922301471233368,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.7761034965515137,0.3240317702293396,0.311432808637619,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.5842092037200928,0.1363790333271026,0.6368862986564636,285.0655517578125,284.95001220703125,296.60943603515625,293.84674072265625,296.8723449707031,296.97918701171875,285.0615539550781,1.0,0.4972375631332397,0.4109884202480316,0.4109884202480316,1.0,1.0,-2.3962998390197754,0.6919907331466675,1.704309105873108,0.1462081372737884,1.0,1.0,0.0,155.96768188476562,148.0,40685.0625,0.0,1419.5919189453125,1.0,281.14208984375,283.7509155273437,296.7948608398437,299.42803955078125,293.1499938964844,293.1499938964844,280.8500061035156,31390.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680786848068237,1.0,0.0,0.0,3.732595205307007,3.732619285583496,9.29640634694806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.015625,0.0,1591.749755859375,1895.4371337890625,0.0,2183.7958984375,0.9203189611434937,1.0,0.0,3.0,1.0,0.0
17779860,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.674357533454895,0.2098477035760879,0.1936632692813873,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8124812841415405,0.3708625137805938,0.355961412191391,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.9990000128746032,0.7928572297096252,0.4917490780353546,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.773761510848999,0.3204522132873535,0.3083647489547729,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.5807952284812927,0.1339974254369735,0.6269027590751648,284.8588256835937,284.95001220703125,296.5710754394531,293.83074951171875,296.8595275878906,296.9771423339844,284.8607788085937,1.0,0.4939172565937042,0.4124598503112793,0.4124598503112793,1.0,1.0,-2.372844934463501,0.6865028738975525,1.6863420009613037,0.1459509879350662,0.8591954708099365,0.8591954708099365,0.0,155.00827026367188,151.0,41120.9140625,0.0,1386.662109375,1.0,280.8575134277344,283.5466003417969,296.8621826171875,299.6000671386719,293.1499938964844,293.1499938964844,281.1499938964844,39354.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795769572257996,1.0,0.0,0.0,3.65118670463562,3.651211500167847,8.895316341295256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.849609375,0.0,1559.5970458984375,1895.4371337890625,0.0,2286.342529296875,0.9071051478385924,1.0,0.0,3.0,1.0,0.0
17779920,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.674357533454895,0.2098477035760879,0.1936632692813873,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8124812841415405,0.3708625137805938,0.355961412191391,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.9990000128746032,0.7928572297096252,0.4917490780353546,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.773761510848999,0.3204522132873535,0.3083647489547729,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.5807952284812927,0.1339974254369735,0.6269027590751648,284.8588256835937,284.95001220703125,296.5710754394531,293.83074951171875,296.8595275878906,296.9771423339844,284.8607788085937,1.0,0.4939172565937042,0.4124598503112793,0.4124598503112793,1.0,1.0,-2.372844934463501,0.6865028738975525,1.6863420009613037,0.1459509879350662,0.8591954708099365,0.8591954708099365,0.0,155.00827026367188,151.0,41120.9140625,0.0,1386.662109375,1.0,280.8575134277344,283.5466003417969,296.8621826171875,299.6000671386719,293.1499938964844,293.1499938964844,281.1499938964844,39354.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795769572257996,1.0,0.0,0.0,3.65118670463562,3.651211500167847,8.895316341295256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.849609375,0.0,1559.5970458984375,1895.4371337890625,0.0,2286.342529296875,0.9071051478385924,1.0,0.0,3.0,1.0,0.0
17779980,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6705792546272278,0.20752614736557,0.1913945972919464,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8086416125297546,0.3672363758087158,0.3523244857788086,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9990000128746032,0.7880580425262451,0.4938065111637115,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7700432538986206,0.3173575401306152,0.3052620589733124,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.5759560465812683,0.1317293792963028,0.616493821144104,285.0021057128906,284.95001220703125,296.53582763671875,293.817626953125,296.8484191894531,296.976318359375,284.9993591308594,1.0,0.4918089509010315,0.4139312505722046,0.4139312505722046,1.0,1.0,-2.351984977722168,0.6819459199905396,1.670039176940918,0.1459818929433822,0.963758111000061,0.963758111000061,0.0,155.35894775390625,154.0,40075.94921875,0.0,1362.644287109375,1.0,281.1430969238281,283.70391845703125,296.7754211425781,299.38629150390625,293.1499938964844,293.1499938964844,280.8500061035156,33383.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667855620384216,1.0,0.0,0.0,3.743353843688965,3.743378162384033,9.350073355562928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.76611328125,0.0,1619.451904296875,1895.4371337890625,0.0,2172.34765625,0.9242303371429444,1.0,0.0,3.0,1.0,0.0
17780040,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6705792546272278,0.20752614736557,0.1913945972919464,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8086416125297546,0.3672363758087158,0.3523244857788086,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9990000128746032,0.7880580425262451,0.4938065111637115,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7700432538986206,0.3173575401306152,0.3052620589733124,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.5759560465812683,0.1317293792963028,0.616493821144104,285.0021057128906,284.95001220703125,296.53582763671875,293.817626953125,296.8484191894531,296.976318359375,284.9993591308594,1.0,0.4918089509010315,0.4139312505722046,0.4139312505722046,1.0,1.0,-2.351984977722168,0.6819459199905396,1.670039176940918,0.1459818929433822,0.963758111000061,0.963758111000061,0.0,155.35894775390625,154.0,40075.94921875,0.0,1362.644287109375,1.0,281.1430969238281,283.70391845703125,296.7754211425781,299.38629150390625,293.1499938964844,293.1499938964844,280.8500061035156,33383.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667855620384216,1.0,0.0,0.0,3.743353843688965,3.743378162384033,9.350073355562928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.76611328125,0.0,1619.451904296875,1895.4371337890625,0.0,2172.34765625,0.9242303371429444,1.0,0.0,3.0,1.0,0.0
17780100,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.6685964465141296,0.2061916589736938,0.190382182598114,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8064901232719421,0.3652143776416778,0.3506409823894501,296.860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.9990000128746032,0.7847949266433716,0.4953636825084686,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.7680255770683289,0.3156462013721466,0.3038389682769775,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.5733630657196045,0.1305182874202728,0.6115636825561523,284.849853515625,284.95001220703125,296.5194091796875,293.8121643066406,296.8427124023437,296.9753112792969,284.83935546875,1.0,0.4911257624626159,0.4146669805049896,0.4146669805049896,1.0,1.0,-2.3429863452911377,0.6801707148551941,1.6628155708312988,0.1462322622537613,0.8591105937957764,0.8591105937957764,0.0,155.8401336669922,154.0,40766.9453125,0.0,1353.6983642578125,1.0,280.8955383300781,283.5331420898437,296.84149169921875,299.5892944335937,293.1499938964844,293.1499938964844,280.8500061035156,37778.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734611630439758,1.0,0.0,0.0,3.709897041320801,3.7099220752716064,9.183685847347078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.8720703125,0.0,1614.359130859375,1895.4371337890625,0.0,2231.635009765625,0.9172863960266112,1.0,0.0,3.0,1.0,0.0
17780160,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.6659435629844666,0.2046661674976349,0.1890994161367416,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.8036336302757263,0.3629740178585052,0.3486293852329254,296.838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9990000128746032,0.7807995676994324,0.4976670145988464,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.7654024958610535,0.3137465417385101,0.3021405041217804,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.5701497793197632,0.129177838563919,0.6059662699699402,284.8563842773437,284.95001220703125,296.5037841796875,293.8074951171875,296.8363647460937,296.9729309082031,284.8613586425781,1.0,0.4905655682086944,0.4153181910514831,0.4153181910514831,1.0,1.0,-2.3330323696136475,0.6778708100318909,1.6551616191864014,0.1461741775274276,0.8251882791519165,0.8251882791519165,0.0,156.65960693359375,142.0,40232.94140625,0.0,1345.0048828125,1.0,280.8574523925781,283.56591796875,296.8262939453125,299.5107727050781,293.1499938964844,293.1499938964844,281.1499938964844,41839.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752839922904968,1.0,0.0,0.0,3.542821168899536,3.5428452491760254,8.375133688787173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.72802734375,0.0,1459.5723876953125,1895.4371337890625,0.0,2247.903076171875,0.8859103322029114,1.0,0.0,3.0,1.0,0.0
17780220,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6651078462600708,0.2024310827255249,0.1868204474449157,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8030640482902527,0.3594011962413788,0.3449596166610718,296.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9990000128746032,0.7751322984695435,0.4934495687484741,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7649153470993042,0.3107105791568756,0.2990075945854187,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.567692220211029,0.1268032193183899,0.5945110321044922,284.9910888671875,284.95001220703125,296.4751281738281,293.8005065917969,296.82696533203125,296.9715881347656,284.9884033203125,1.0,0.4846469759941101,0.4166206419467926,0.4166206419467926,1.0,1.0,-2.303306818008423,0.6695992350578308,1.6337075233459473,0.1446758955717086,0.9237757325172424,0.9237757325172424,0.0,153.7239532470703,130.0,39146.43359375,0.0,1298.226318359375,1.0,281.14141845703125,283.7117614746094,296.7484436035156,299.3031311035156,293.1499938964844,293.1499938964844,280.8500061035156,33915.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602248787879944,1.0,0.0,0.0,3.641683578491211,3.641707181930542,8.849071946315235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.0,0.0,1508.375244140625,1895.4371337890625,0.0,2114.54541015625,0.9014056921005248,1.0,0.0,3.0,1.0,0.0
17780280,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6651078462600708,0.2024310827255249,0.1868204474449157,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8030640482902527,0.3594011962413788,0.3449596166610718,296.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9990000128746032,0.7751322984695435,0.4934495687484741,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7649153470993042,0.3107105791568756,0.2990075945854187,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.567692220211029,0.1268032193183899,0.5945110321044922,284.9910888671875,284.95001220703125,296.4751281738281,293.8005065917969,296.82696533203125,296.9715881347656,284.9884033203125,1.0,0.4846469759941101,0.4166206419467926,0.4166206419467926,1.0,1.0,-2.303306818008423,0.6695992350578308,1.6337075233459473,0.1446758955717086,0.9237757325172424,0.9237757325172424,0.0,153.7239532470703,130.0,39146.43359375,0.0,1298.226318359375,1.0,281.14141845703125,283.7117614746094,296.7484436035156,299.3031311035156,293.1499938964844,293.1499938964844,280.8500061035156,33915.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602248787879944,1.0,0.0,0.0,3.641683578491211,3.641707181930542,8.849071946315235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.0,0.0,1508.375244140625,1895.4371337890625,0.0,2114.54541015625,0.9014056921005248,1.0,0.0,3.0,1.0,0.0
