time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780340,296.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612060546875,0.6666770577430725,0.0,0.1843189597129821,296.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632507324219,0.8054646849632263,0.0,0.3410046100616455,296.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.864501953125,0.9990000128746032,0.0,0.4835541546344757,296.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86285400390625,0.7671595811843872,0.0,0.2955968379974365,296.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583984375,0.5676611065864563,0.0,0.5825110077857971,284.86309814453125,294.1499938964844,296.45001220703125,293.7968444824219,296.8175964355469,296.9686584472656,284.8685302734375,0.0,0.0,0.417923092842102,0.417923092842102,1.0,1.0,-2.2651610374450684,0.658180832862854,1.6069802045822144,0.1418744474649429,0.0,0.0,0.0,147.86434936523438,60.0,38862.30859375,0.0,1231.588623046875,0.0,280.85809326171875,283.6005859375,296.8035888671875,299.4085388183594,293.1499938964844,293.1499938964844,278.1499938964844,43024.20703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.379472255706787,3.379495143890381,7.62063393722201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1301.1673583984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612060546875,0.6666770577430725,0.0,0.1843189597129821,296.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632507324219,0.8054646849632263,0.0,0.3410046100616455,296.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.864501953125,0.9990000128746032,0.0,0.4835541546344757,296.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86285400390625,0.7671595811843872,0.0,0.2955968379974365,296.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583984375,0.5676611065864563,0.0,0.5825110077857971,284.86309814453125,294.1499938964844,296.45001220703125,293.7968444824219,296.8175964355469,296.9686584472656,284.8685302734375,0.0,0.0,0.417923092842102,0.417923092842102,1.0,1.0,-2.2651610374450684,0.658180832862854,1.6069802045822144,0.1418744474649429,0.0,0.0,0.0,147.86434936523438,60.0,38862.30859375,0.0,1231.588623046875,0.0,280.85809326171875,283.6005859375,296.8035888671875,299.4085388183594,293.1499938964844,293.1499938964844,278.1499938964844,43024.20703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.379472255706787,3.379495143890381,7.62063393722201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1301.1673583984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0013719877460971,297.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.4007567763328552,0.0,0.0014447788707911,297.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.4007567763328552,0.0,0.0010671104537323,297.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0037484916392713,0.0,0.0014447772409766,297.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,0.0068531986325979,285.21343994140625,294.1499938964844,296.4367980957031,293.7958374023437,295.9651184082031,296.8835144042969,283.8529663085937,0.0,0.0,0.3219750225543976,0.3219750225543976,1.0,1.0,-0.014620448462665,0.004611455835402,0.010008992627263,-0.0287676472216844,0.0,0.0,0.0,-0.0809483081102371,60.0,2028.628662109375,0.0,-1.4574700799130367e-05,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,-4.087924025952816e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0593124820249337e-13,-1.0600429632386457e-13,-5.188052503502096e-19,-2.208460150865399e-11,-2.208454252805581e-11,-5.873855190108861e-17,0.0,0.0,-0.0,0.0,0.0,9.022993558272832e-23,1.7054279957038408e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.0007400905597023,297.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,0.0013066780520603,298.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,0.002002535155043,297.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,0.0011435587657615,297.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,0.0024852112401276,285.19659423828125,294.1499938964844,296.4272155761719,293.7951965332031,296.00714111328125,296.8169250488281,283.4646911621094,0.0,0.0,0.2507538497447967,0.2507538497447967,1.0,1.0,-0.0054293950088322,0.0020975465886294,0.003331848187372,-0.0292786248028278,0.0,0.0,0.0,-0.0332855321466922,60.0,1095.24462890625,0.0,-5.789742772321915e-06,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1294516008701424e-23,-2.5294652954234405e-23,-2.9832112496685944e-26,-5.6367571437693695e-19,-5.632589704445754e-19,-4.1674668390870967e-22,0.0,0.0,-0.0,0.0,0.0,1.1819826429718044e-39,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886779785156,0.0,0.0,9.377231617690995e-05,297.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902038574219,0.0,0.0,9.905354090733454e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064392089844,0.0,0.0,7.376268331427127e-05,297.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888610839844,0.0,0.0,9.895870607579128e-05,297.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720458984375,0.0,0.0,0.0004676982935052,285.6990051269531,294.1499938964844,296.4054260253906,293.7940979003906,294.91229248046875,295.55731201171875,283.2293701171875,0.0,0.0,0.083584614098072,0.083584614098072,1.0,1.0,-0.0113831609487533,7.082373485900462e-05,0.0113123375922441,-0.0298776421695947,0.0,0.0,0.0,-0.0644425153732299,60.0,265.017333984375,0.0,-6.8186835733286e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6714019765310215e-43,4.498168070482664e-43,2.368194404708941e-43,9.98348918994041e-21,5.09423825053792e-21,4.889250939402489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886779785156,0.0,0.0,9.377231617690995e-05,297.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902038574219,0.0,0.0,9.905354090733454e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064392089844,0.0,0.0,7.376268331427127e-05,297.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888610839844,0.0,0.0,9.895870607579128e-05,297.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720458984375,0.0,0.0,0.0004676982935052,285.6990051269531,294.1499938964844,296.4054260253906,293.7940979003906,294.91229248046875,295.55731201171875,283.2293701171875,0.0,0.0,0.083584614098072,0.083584614098072,1.0,1.0,-0.0113831609487533,7.082373485900462e-05,0.0113123375922441,-0.0298776421695947,0.0,0.0,0.0,-0.0644425153732299,60.0,265.017333984375,0.0,-6.8186835733286e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6714019765310215e-43,4.498168070482664e-43,2.368194404708941e-43,9.98348918994041e-21,5.09423825053792e-21,4.889250939402489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423095703125,0.0,0.0,9.821951243793592e-05,297.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450866699219,0.0,0.0,0.0001034377783071,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744140625,0.0,0.0,7.641281990800053e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421264648437,0.0,0.0,0.000103435391793,297.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72027587890625,0.0,0.0,0.0004905994865112,286.04949951171875,294.1499938964844,296.3949279785156,293.7937316894531,294.3678894042969,295.1312561035156,283.2347106933594,0.0,0.0,0.0,0.0,1.0,1.0,0.0071055488660931,6.105870475892061e-09,-0.0071055549196898,-0.015363922342658,0.0,0.0,0.0,0.0342768393456935,60.0,156.05601501464844,-0.0,-7.469437690588165e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0126473498051312e-20,5.06563993488732e-21,5.060833563163989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676330566406,0.0,0.0,0.0001023851873469,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700134277344,0.0,0.0,0.0001078176283044,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952819824219,0.0,0.0,7.963430107338354e-05,297.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66754150390625,0.0,0.0,0.000107817351818,297.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,0.0005114231607876,285.9443054199219,294.1499938964844,296.3846435546875,293.7934875488281,294.2372131347656,295.15655517578125,283.2437744140625,0.0,0.0,0.0,0.0,1.0,1.0,0.0101354168727993,5.257981605666373e-09,-0.0101354224607348,-0.0239524878561496,0.0,0.0,0.0,0.0485904328525066,60.0,110.48982238769533,-0.0,-8.116190741702668e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129830688115538e-20,5.0649678506396206e-21,5.0648628374759176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86480712890625,0.0,0.0,0.000102711317595,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685913085937,0.0,0.0,0.0001081608861568,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9035949707031,0.0,0.0,7.988752622622997e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645935058594,0.0,0.0,0.0001081606606021,297.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407287597656,0.0,0.0,0.0005130529170855,286.19921875,294.1499938964844,296.3647155761719,293.79327392578125,293.9967956542969,295.3031005859375,283.3423156738281,0.0,0.0,0.0,0.0,1.0,1.0,0.0086586065590381,7.14085546249521e-09,-0.0086586130782961,-0.0274222027510404,0.0,0.0,0.0,0.0402905866503715,60.0,54.62833023071289,-0.0,-8.167909015810437e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.012990419733013e-20,5.064952098665065e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86480712890625,0.0,0.0,0.000102711317595,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685913085937,0.0,0.0,0.0001081608861568,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9035949707031,0.0,0.0,7.988752622622997e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645935058594,0.0,0.0,0.0001081606606021,297.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407287597656,0.0,0.0,0.0005130529170855,286.19921875,294.1499938964844,296.3647155761719,293.79327392578125,293.9967956542969,295.3031005859375,283.3423156738281,0.0,0.0,0.0,0.0,1.0,1.0,0.0086586065590381,7.14085546249521e-09,-0.0086586130782961,-0.0274222027510404,0.0,0.0,0.0,0.0402905866503715,60.0,54.62833023071289,-0.0,-8.167909015810437e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.012990419733013e-20,5.064952098665065e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319702148437,0.0,0.0,9.816844249144197e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8354187011719,0.0,0.0,0.0001033769658533,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684387207031,0.0,0.0,7.635412475792691e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,0.0001033767621265,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80877685546875,0.0,0.0,0.0004903609515167,286.14410400390625,294.1499938964844,296.3456420898437,293.7934265136719,293.9242248535156,295.517822265625,283.4143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002975109382532,1.0506183478753428e-08,0.0002975004317704,-0.0273133963346481,0.0,0.0,0.0,-0.0062905601225793,60.0,49.4085578918457,0.0,-7.461348161541538e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319702148437,0.0,0.0,9.816844249144197e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8354187011719,0.0,0.0,0.0001033769658533,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684387207031,0.0,0.0,7.635412475792691e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,0.0001033767621265,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80877685546875,0.0,0.0,0.0004903609515167,286.14410400390625,294.1499938964844,296.3456420898437,293.7934265136719,293.9242248535156,295.517822265625,283.4143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002975109382532,1.0506183478753428e-08,0.0002975004317704,-0.0273133963346481,0.0,0.0,0.0,-0.0062905601225793,60.0,49.4085578918457,0.0,-7.461348161541538e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060302734375,0.0,0.0,9.768066956894472e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092346191406,0.0,0.0,0.0001028632977977,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,7.597473450005054e-05,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8058166503906,0.0,0.0,0.0001028630940709,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78350830078125,0.0,0.0,0.0004879245534539,286.1024780273437,294.1499938964844,296.3273620605469,293.7938537597656,293.95947265625,295.7973937988281,283.49273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408974485471,1.0648300019511224e-08,0.0010408867383375,-0.0269440375268459,0.0,0.0,0.0,-0.0100915497168898,60.0,33.61819839477539,0.0,-7.387362899180516e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060302734375,0.0,0.0,9.768066956894472e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092346191406,0.0,0.0,0.0001028632977977,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,7.597473450005054e-05,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8058166503906,0.0,0.0,0.0001028630940709,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78350830078125,0.0,0.0,0.0004879245534539,286.1024780273437,294.1499938964844,296.3273620605469,293.7938537597656,293.95947265625,295.7973937988281,283.49273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408974485471,1.0648300019511224e-08,0.0010408867383375,-0.0269440375268459,0.0,0.0,0.0,-0.0100915497168898,60.0,33.61819839477539,0.0,-7.387362899180516e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033142089844,0.0,0.0,9.73954811342992e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80645751953125,0.0,0.0,0.0001025629680952,299.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375244140625,0.0,0.0,7.575290510430932e-05,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031311035156,0.0,0.0,0.0001025627643684,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78106689453125,0.0,0.0,0.0004865001537837,286.0931701660156,294.1499938964844,296.30975341796875,293.7945251464844,294.0027770996094,295.98223876953125,283.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378742590546,1.0292735552752674e-08,0.0010378640145063,-0.0260132402181625,0.0,0.0,0.0,-0.0099153695628046,60.0,27.453601837158203,0.0,-7.344264219000254e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033142089844,0.0,0.0,9.73954811342992e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80645751953125,0.0,0.0,0.0001025629680952,299.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375244140625,0.0,0.0,7.575290510430932e-05,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031311035156,0.0,0.0,0.0001025627643684,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78106689453125,0.0,0.0,0.0004865001537837,286.0931701660156,294.1499938964844,296.30975341796875,293.7945251464844,294.0027770996094,295.98223876953125,283.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378742590546,1.0292735552752674e-08,0.0010378640145063,-0.0260132402181625,0.0,0.0,0.0,-0.0099153695628046,60.0,27.453601837158203,0.0,-7.344264219000254e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80181884765625,0.0,0.0,9.7255855507683e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049621582031,0.0,0.0,0.0001024159355438,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358154296875,0.0,0.0,7.564430416096002e-05,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016357421875,0.0,0.0,0.000102415731817,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7797241210937,0.0,0.0,0.0004858027969021,286.08837890625,294.1499938964844,296.3012084960937,293.7948913574219,294.02392578125,296.0428771972656,283.6082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363855399191,1.0118651694313032e-08,0.0010363754117861,-0.0255575086921453,0.0,0.0,0.0,-0.0098290694877505,60.0,26.32533836364746,0.0,-7.323210127196944e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002319335937,0.0,0.0,9.711895108921452e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033447265625,0.0,0.0,0.0001022717551677,299.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340148925781,0.0,0.0,7.553781324531883e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.800048828125,0.0,0.0,0.0001022715587168,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782897949219,0.0,0.0,0.0004851189733017,286.08349609375,294.1499938964844,296.29278564453125,293.7953186035156,294.0447998046875,296.0896301269531,283.6452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349255753681,9.947947354760345e-09,0.0010349156800657,-0.0251106061041355,0.0,0.0,0.0,-0.0097444429993629,60.0,25.56555557250977,0.0,-7.3025944402616e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968444824219,0.0,0.0,9.685611439635976e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998962402344,0.0,0.0,0.0001019949631881,299.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301696777344,0.0,0.0,7.533336611231789e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.796630859375,0.0,0.0,0.0001019947667373,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751770019531,0.0,0.0,0.0004838062159251,286.073486328125,294.1499938964844,296.27642822265625,293.79620361328125,294.085693359375,296.1542663574219,283.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620229945994652e-09,0.001032113446854,-0.0242526065558195,0.0,0.0,0.0,-0.0095819802954792,60.0,24.50775909423828,0.0,-7.263096790666168e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968444824219,0.0,0.0,9.685611439635976e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998962402344,0.0,0.0,0.0001019949631881,299.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301696777344,0.0,0.0,7.533336611231789e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.796630859375,0.0,0.0,0.0001019947667373,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751770019531,0.0,0.0,0.0004838062159251,286.073486328125,294.1499938964844,296.27642822265625,293.79620361328125,294.085693359375,296.1542663574219,283.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620229945994652e-09,0.001032113446854,-0.0242526065558195,0.0,0.0,0.0,-0.0095819802954792,60.0,24.50775909423828,0.0,-7.263096790666168e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79315185546875,0.0,0.0,9.661192598287016e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79620361328125,0.0,0.0,0.0001017378162941,299.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260803222656,0.0,0.0,7.514343451475725e-05,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79296875,0.0,0.0,0.0001017376198433,298.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7717590332031,0.0,0.0,0.0004825866199098,286.0632019042969,294.1499938964844,296.2605285644531,293.7971496582031,294.12548828125,296.1919250488281,283.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.71743392944336,0.0,-7.226497444889901e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79315185546875,0.0,0.0,9.661192598287016e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79620361328125,0.0,0.0,0.0001017378162941,299.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260803222656,0.0,0.0,7.514343451475725e-05,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79296875,0.0,0.0,0.0001017376198433,298.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7717590332031,0.0,0.0,0.0004825866199098,286.0632019042969,294.1499938964844,296.2605285644531,293.7971496582031,294.12548828125,296.1919250488281,283.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.71743392944336,0.0,-7.226497444889901e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892150878906,0.0,0.0,9.638898336561395e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0001015030356938,299.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,7.497002661693841e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890319824219,0.0,0.0,0.0001015028465189,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680969238281,0.0,0.0,0.0004814731364604,286.0526428222656,294.1499938964844,296.2451171875,293.7980041503906,294.1642150878906,296.21148681640625,283.8519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,23.05002212524414,0.0,-7.193160911356244e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892150878906,0.0,0.0,9.638898336561395e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0001015030356938,299.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,7.497002661693841e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890319824219,0.0,0.0,0.0001015028465189,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680969238281,0.0,0.0,0.0004814731364604,286.0526428222656,294.1499938964844,296.2451171875,293.7980041503906,294.1642150878906,296.21148681640625,283.8519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,23.05002212524414,0.0,-7.193160911356244e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78497314453125,0.0,0.0,9.618896729080006e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879333496094,0.0,0.0,0.000101292389445,299.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81707763671875,0.0,0.0,7.481443753931671e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847900390625,0.0,0.0,0.0001012922002701,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641296386719,0.0,0.0,0.0004804741183761,286.0418701171875,294.1499938964844,296.2300720214844,293.7987976074219,294.2018127441406,296.2192077636719,283.914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.0091695711016654,60.0,22.81077766418457,0.0,-7.163315274283377e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78497314453125,0.0,0.0,9.618896729080006e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879333496094,0.0,0.0,0.000101292389445,299.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81707763671875,0.0,0.0,7.481443753931671e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847900390625,0.0,0.0,0.0001012922002701,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641296386719,0.0,0.0,0.0004804741183761,286.0418701171875,294.1499938964844,296.2300720214844,293.7987976074219,294.2018127441406,296.2192077636719,283.914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.0091695711016654,60.0,22.81077766418457,0.0,-7.163315274283377e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78277587890625,0.0,0.0,9.609806875232608e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857360839844,0.0,0.0,0.0001011966669466,299.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8146667480469,0.0,0.0,7.47437370591797e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825927734375,0.0,0.0,0.0001011964777717,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620849609375,0.0,0.0,0.0004800201568286,286.036376953125,294.1499938964844,296.22265625,293.7991027832031,294.22021484375,296.2200927734375,283.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240392293781,8.674973628330918e-09,0.0010240304982289,-0.0217775348573923,0.0,0.0,0.0,-0.0091133750975131,60.0,22.175785064697266,0.0,-7.14977232973979e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.780517578125,0.0,0.0,9.60126708378084e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.783447265625,0.0,0.0,0.0001011067361105,299.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81219482421875,0.0,0.0,7.467731484211981e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78033447265625,0.0,0.0,0.0001011065469356,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75994873046875,0.0,0.0,0.0004795936401933,286.0308532714844,294.1499938964844,296.21533203125,293.79937744140625,294.2383728027344,296.2197570800781,283.9748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231283959001,8.568473042203095e-09,0.0010231197811663,-0.0214986465871334,0.0,0.0,0.0,-0.0090605784207582,60.0,22.451419830322266,0.0,-7.137060009654307e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758483886719,0.0,0.0,9.58588789217174e-05,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787475585937,0.0,0.0,0.000100944773294,299.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80712890625,0.0,0.0,7.455768354702741e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756652832031,0.0,0.0,0.000100944591395,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555236816406,0.0,0.0,0.0004788255610037,286.0196838378906,294.1499938964844,296.2008361816406,293.7997436523437,294.27392578125,296.2157592773437,284.0320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963284432888,0.0,0.0,0.0,-0.0089654847979545,60.0,21.99167251586914,0.0,-7.114191902246604e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758483886719,0.0,0.0,9.58588789217174e-05,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787475585937,0.0,0.0,0.000100944773294,299.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80712890625,0.0,0.0,7.455768354702741e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756652832031,0.0,0.0,0.000100944591395,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555236816406,0.0,0.0,0.0004788255610037,286.0196838378906,294.1499938964844,296.2008361816406,293.7997436523437,294.27392578125,296.2157592773437,284.0320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963284432888,0.0,0.0,0.0,-0.0089654847979545,60.0,21.99167251586914,0.0,-7.114191902246604e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709655761719,0.0,0.0,9.572738053975628e-05,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738342285156,0.0,0.0,0.0001008062827168,299.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,7.44553908589296e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77081298828125,0.0,0.0,0.0001008061080938,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509155273437,0.0,0.0,0.0004781688039656,286.0083312988281,294.1499938964844,296.1865234375,293.7998046875,294.3085021972656,296.2088623046875,284.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212612812030784e-09,0.001020076801069,-0.0205667372792959,0.0,0.0,0.0,-0.0088841626420617,60.0,21.547849655151367,0.0,-7.094664766782445e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709655761719,0.0,0.0,9.572738053975628e-05,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738342285156,0.0,0.0,0.0001008062827168,299.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,7.44553908589296e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77081298828125,0.0,0.0,0.0001008061080938,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509155273437,0.0,0.0,0.0004781688039656,286.0083312988281,294.1499938964844,296.1865234375,293.7998046875,294.3085021972656,296.2088623046875,284.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212612812030784e-09,0.001020076801069,-0.0205667372792959,0.0,0.0,0.0,-0.0088841626420617,60.0,21.547849655151367,0.0,-7.094664766782445e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76593017578125,0.0,0.0,9.561637125443669e-05,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76873779296875,0.0,0.0,0.0001006893726298,299.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964172363281,0.0,0.0,7.436903979396448e-05,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0001006891980068,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461242675781,0.0,0.0,0.0004776144342031,285.99688720703125,294.1499938964844,296.17236328125,293.79949951171875,294.3421630859375,296.1999816894531,284.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074109381084327e-09,0.0010188923915848,-0.0202040169388055,0.0,0.0,0.0,-0.0088154999539256,60.0,21.126514434814453,0.0,-7.078198649423939e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76593017578125,0.0,0.0,9.561637125443669e-05,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76873779296875,0.0,0.0,0.0001006893726298,299.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964172363281,0.0,0.0,7.436903979396448e-05,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0001006891980068,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461242675781,0.0,0.0,0.0004776144342031,285.99688720703125,294.1499938964844,296.17236328125,293.79949951171875,294.3421630859375,296.1999816894531,284.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074109381084327e-09,0.0010188923915848,-0.0202040169388055,0.0,0.0,0.0,-0.0088154999539256,60.0,21.126514434814453,0.0,-7.078198649423939e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607116699219,0.0,0.0,9.552374831400812e-05,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76348876953125,0.0,0.0,0.000100591831142,299.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908020019531,0.0,0.0,7.429699326166883e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76055908203125,0.0,0.0,0.0001005916565191,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411499023437,0.0,0.0,0.0004771518870256,285.9852905273437,294.1499938964844,296.1582336425781,293.7987670898437,294.375,296.1898193359375,284.1884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017911825329,7.958520953366133e-09,0.0010179039090871,-0.0199013017117977,0.0,0.0,0.0,-0.0087581975385546,60.0,20.727842330932617,0.0,-7.064470963769055e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607116699219,0.0,0.0,9.552374831400812e-05,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76348876953125,0.0,0.0,0.000100591831142,299.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908020019531,0.0,0.0,7.429699326166883e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76055908203125,0.0,0.0,0.0001005916565191,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411499023437,0.0,0.0,0.0004771518870256,285.9852905273437,294.1499938964844,296.1582336425781,293.7987670898437,294.375,296.1898193359375,284.1884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017911825329,7.958520953366133e-09,0.0010179039090871,-0.0199013017117977,0.0,0.0,0.0,-0.0087581975385546,60.0,20.727842330932617,0.0,-7.064470963769055e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.758056640625,0.0,0.0,9.548388334224e-05,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608337402344,0.0,0.0,0.0001005498488666,299.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879638671875,0.0,0.0,7.426598313031718e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579040527344,0.0,0.0,0.0001005496742436,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386169433594,0.0,0.0,0.0004769528459291,285.9794921875,294.1499938964844,296.1511535644531,293.7981872558594,294.3910827636719,296.1843566894531,284.2124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908766974651371e-09,0.0010174784110859,-0.0197710003703832,0.0,0.0,0.0,-0.0087335323914885,60.0,20.53716087341309,0.0,-7.058566353634887e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75537109375,0.0,0.0,9.544794738758355e-05,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75811767578125,0.0,0.0,0.0001005119993351,299.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850952148437,0.0,0.0,7.423802890116349e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75518798828125,0.0,0.0,0.0001005118247121,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7360534667969,0.0,0.0,0.0004767733626067,285.9736328125,294.1499938964844,296.14410400390625,293.7975158691406,294.4069519042969,296.1786499023437,284.2359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017102622427,7.86389886542338e-09,0.0010170947061851,-0.0196534898132085,0.0,0.0,0.0,-0.0087112886831164,60.0,20.3527774810791,0.0,-7.05324367800131e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
