time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782620,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498779296875,0.0,0.0,9.538685117149726e-05,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525939941406,0.0,0.0,0.0001004476580419,299.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792053222656,0.0,0.0,7.419050234602764e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497253417969,0.0,0.0,0.0001004474834189,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308044433594,0.0,0.0,0.0004764683253597,285.9618835449219,294.1499938964844,296.1298828125,293.7956848144531,294.4380798339844,296.1667785644531,284.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164501145482,7.7876025628143e-09,0.0010164423147216,-0.0194536708295345,0.0,0.0,0.0,-0.0086734658107161,60.0,20.000282287597656,0.0,-7.044197047889611e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498779296875,0.0,0.0,9.538685117149726e-05,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525939941406,0.0,0.0,0.0001004476580419,299.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792053222656,0.0,0.0,7.419050234602764e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497253417969,0.0,0.0,0.0001004474834189,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308044433594,0.0,0.0,0.0004764683253597,285.9618835449219,294.1499938964844,296.1298828125,293.7956848144531,294.4380798339844,296.1667785644531,284.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164501145482,7.7876025628143e-09,0.0010164423147216,-0.0194536708295345,0.0,0.0,0.0,-0.0086734658107161,60.0,20.000282287597656,0.0,-7.044197047889611e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442626953125,0.0,0.0,9.533867705613376e-05,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469482421875,0.0,0.0,0.0001003969155135,299.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732238769531,0.0,0.0,7.415302388835698e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441101074219,0.0,0.0,0.0001003967481665,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254333496094,0.0,0.0,0.000476227782201,285.9500732421875,294.1499938964844,296.11553955078125,293.7932434082031,294.46832275390625,296.1543273925781,284.3245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159352095797,7.727403605883865e-09,0.0010159275261685,-0.0192960109561681,0.0,0.0,0.0,-0.0086436225101351,60.0,19.669363021850582,0.0,-7.03706319882258e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442626953125,0.0,0.0,9.533867705613376e-05,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469482421875,0.0,0.0,0.0001003969155135,299.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732238769531,0.0,0.0,7.415302388835698e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441101074219,0.0,0.0,0.0001003967481665,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254333496094,0.0,0.0,0.000476227782201,285.9500732421875,294.1499938964844,296.11553955078125,293.7932434082031,294.46832275390625,296.1543273925781,284.3245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159352095797,7.727403605883865e-09,0.0010159275261685,-0.0192960109561681,0.0,0.0,0.0,-0.0086436225101351,60.0,19.669363021850582,0.0,-7.03706319882258e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.738525390625,0.0,0.0,9.530191164230928e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411804199219,0.0,0.0,0.0001003581855911,299.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76715087890625,0.0,0.0,7.412441482301801e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383728027344,0.0,0.0,0.0001003580255201,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7199401855469,0.0,0.0,0.0004760442243423,285.938232421875,294.1499938964844,296.1009826660156,293.7900695800781,294.4977722167969,296.1413879394531,284.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155419586226,7.681424385452829e-09,0.0010155342752113,-0.0191755890846252,0.0,0.0,0.0,-0.0086208283901214,60.0,19.35843086242676,0.0,-7.031616888752978e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.738525390625,0.0,0.0,9.530191164230928e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411804199219,0.0,0.0,0.0001003581855911,299.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76715087890625,0.0,0.0,7.412441482301801e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383728027344,0.0,0.0,0.0001003580255201,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7199401855469,0.0,0.0,0.0004760442243423,285.938232421875,294.1499938964844,296.1009826660156,293.7900695800781,294.4977722167969,296.1413879394531,284.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155419586226,7.681424385452829e-09,0.0010155342752113,-0.0191755890846252,0.0,0.0,0.0,-0.0086208283901214,60.0,19.35843086242676,0.0,-7.031616888752978e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326965332031,0.0,0.0,9.52750924625434e-05,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353210449219,0.0,0.0,0.0001003299403237,299.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7609558105469,0.0,0.0,7.410354737658054e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325439453125,0.0,0.0,0.0001003297729766,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71435546875,0.0,0.0,0.000475910375826,285.92633056640625,294.1499938964844,296.0861511230469,293.7861633300781,294.5263671875,296.1280212402344,284.4050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152547620236,7.647843247582387e-09,0.0010152471950277,-0.0190876368433237,0.0,0.0,0.0,-0.0086041800677776,60.0,19.0660343170166,0.0,-7.027640691603666e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326965332031,0.0,0.0,9.52750924625434e-05,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353210449219,0.0,0.0,0.0001003299403237,299.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7609558105469,0.0,0.0,7.410354737658054e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325439453125,0.0,0.0,0.0001003297729766,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71435546875,0.0,0.0,0.000475910375826,285.92633056640625,294.1499938964844,296.0861511230469,293.7861633300781,294.5263671875,296.1280212402344,284.4050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152547620236,7.647843247582387e-09,0.0010152471950277,-0.0190876368433237,0.0,0.0,0.0,-0.0086041800677776,60.0,19.0660343170166,0.0,-7.027640691603666e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.729736328125,0.0,0.0,9.526501526124775e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323303222656,0.0,0.0,0.0001003193247015,299.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578125,0.0,0.0,7.409570389427245e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295837402344,0.0,0.0,0.0001003191646304,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115173339844,0.0,0.0,0.0004758601135108,285.9203796386719,294.1499938964844,296.07861328125,293.78387451171875,294.5403747558594,296.1211853027344,284.4240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015146728605,7.635208021383733e-09,0.0010151390451937,-0.0190545450896024,0.0,0.0,0.0,-0.0085979159921407,60.0,18.926374435424805,0.0,-7.02614499914489e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7267761230469,0.0,0.0,9.525664790999144e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293701171875,0.0,0.0,0.0001003105062409,299.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7546691894531,0.0,0.0,7.408919191220775e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72662353515625,0.0,0.0,0.0001003103461698,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086486816406,0.0,0.0,0.0004758183786179,285.9144287109375,294.1499938964844,296.07098388671875,293.7814025878906,294.5541687011719,296.1142272949219,284.4425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150568559765,7.624702647035521e-09,0.0010150491725653,-0.0190270319581031,0.0,0.0,0.0,-0.0085927080363035,60.0,18.790834426879883,0.0,-7.02490154935731e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207946777344,0.0,0.0,9.524461347609758e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72332763671875,0.0,0.0,0.0001002978242468,299.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483215332031,0.0,0.0,7.40798277547583e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206420898437,0.0,0.0,0.0001002976714516,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.702880859375,0.0,0.0,0.0004757583665195,285.90252685546875,294.1499938964844,296.055419921875,293.7757263183594,294.5812072753906,296.1000366210937,284.4784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149272857233,7.609547658660176e-09,0.0010149196023121,-0.018987338989973,0.0,0.0,0.0,-0.008585195057094,60.0,18.53059959411621,0.0,-7.023107428949515e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207946777344,0.0,0.0,9.524461347609758e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72332763671875,0.0,0.0,0.0001002978242468,299.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483215332031,0.0,0.0,7.40798277547583e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206420898437,0.0,0.0,0.0001002976714516,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.702880859375,0.0,0.0,0.0004757583665195,285.90252685546875,294.1499938964844,296.055419921875,293.7757263183594,294.5812072753906,296.1000366210937,284.4784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149272857233,7.609547658660176e-09,0.0010149196023121,-0.018987338989973,0.0,0.0,0.0,-0.008585195057094,60.0,18.53059959411621,0.0,-7.023107428949515e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147216796875,0.0,0.0,9.523802873445676e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172241210937,0.0,0.0,0.0001002908829832,299.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419128417969,0.0,0.0,7.407469092868268e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145690917969,0.0,0.0,0.0001002907229121,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6970520019531,0.0,0.0,0.0004757255665026,285.8906555175781,294.1499938964844,296.0393981933594,293.76910400390625,294.6074523925781,296.0854187011719,284.51275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148556903004,7.601181017946601e-09,0.0010148481233045,-0.0189654268324375,0.0,0.0,0.0,-0.0085810478776693,60.0,18.284894943237305,0.0,-7.022116932375867e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147216796875,0.0,0.0,9.523802873445676e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172241210937,0.0,0.0,0.0001002908829832,299.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419128417969,0.0,0.0,7.407469092868268e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145690917969,0.0,0.0,0.0001002907229121,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6970520019531,0.0,0.0,0.0004757255665026,285.8906555175781,294.1499938964844,296.0393981933594,293.76910400390625,294.6074523925781,296.0854187011719,284.51275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148556903004,7.601181017946601e-09,0.0010148481233045,-0.0189654268324375,0.0,0.0,0.0,-0.0085810478776693,60.0,18.284894943237305,0.0,-7.022116932375867e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085876464844,0.0,0.0,9.523767221253364e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110595703125,0.0,0.0,0.0001002904973574,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354431152344,0.0,0.0,7.407440716633573e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084350585937,0.0,0.0,0.0001002903445623,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.691162109375,0.0,0.0,0.0004757238784804,285.8787841796875,294.1499938964844,296.0228271484375,293.7614440917969,294.6329040527344,296.0703430175781,284.5455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148505680263,7.600583273870143e-09,0.001014842884615,-0.018963860347867,0.0,0.0,0.0,-0.008580750785768,60.0,18.05887794494629,0.0,-7.022046588645027e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085876464844,0.0,0.0,9.523767221253364e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110595703125,0.0,0.0,0.0001002904973574,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354431152344,0.0,0.0,7.407440716633573e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084350585937,0.0,0.0,0.0001002903445623,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.691162109375,0.0,0.0,0.0004757238784804,285.8787841796875,294.1499938964844,296.0228271484375,293.7614440917969,294.6329040527344,296.0703430175781,284.5455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148505680263,7.600583273870143e-09,0.001014842884615,-0.018963860347867,0.0,0.0,0.0,-0.008580750785768,60.0,18.05887794494629,0.0,-7.022046588645027e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024230957031,0.0,0.0,9.52436457737349e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048645019531,0.0,0.0,0.0001002967837848,299.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289428710937,0.0,0.0,7.407904922729358e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022705078125,0.0,0.0,0.0001002966309897,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851806640625,0.0,0.0,0.000475753826322,285.866943359375,294.1499938964844,296.00567626953125,293.7526550292969,294.6575622558594,296.0547180175781,284.5768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149128502234,7.607875218695881e-09,0.0010149052832275,-0.0189829599112272,0.0,0.0,0.0,-0.0085843661800026,60.0,17.885051727294922,0.0,-7.022909187526238e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024230957031,0.0,0.0,9.52436457737349e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048645019531,0.0,0.0,0.0001002967837848,299.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289428710937,0.0,0.0,7.407904922729358e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022705078125,0.0,0.0,0.0001002966309897,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851806640625,0.0,0.0,0.000475753826322,285.866943359375,294.1499938964844,296.00567626953125,293.7526550292969,294.6575622558594,296.0547180175781,284.5768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149128502234,7.607875218695881e-09,0.0010149052832275,-0.0189829599112272,0.0,0.0,0.0,-0.0085843661800026,60.0,17.885051727294922,0.0,-7.022909187526238e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993103027344,0.0,0.0,9.524856432108209e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017517089844,0.0,0.0,0.0001003019569907,299.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72564697265625,0.0,0.0,7.408286910504103e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991577148437,0.0,0.0,0.0001003018114715,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68218994140625,0.0,0.0,0.0004757784481626,285.86102294921875,294.1499938964844,295.9968566894531,293.7478332519531,294.6695861816406,296.0467224121094,284.592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613927266447718e-09,0.0010149569716304,-0.0189988110214471,0.0,0.0,0.0,-0.0085873669013381,60.0,17.80034828186035,0.0,-7.02362612514662e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961975097656,0.0,0.0,9.525454515824094e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986083984375,0.0,0.0,0.000100308250694,299.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223815917969,0.0,0.0,7.408751116599888e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.696044921875,0.0,0.0,0.0001003080978989,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0004758083669003,285.8551330566406,294.1499938964844,295.98785400390625,293.74273681640625,294.68145751953125,296.0385437011719,284.6069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621300035509648e-09,0.0010150200687348,-0.0190181192010641,0.0,0.0,0.0,-0.0085910214111208,60.0,17.718332290649414,0.0,-7.024498671626135e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,9.526782378088684e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923217773437,0.0,0.0,0.0001003222278086,299.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157897949219,0.0,0.0,7.40978357498534e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897888183594,0.0,0.0,0.0001003220750135,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67315673828125,0.0,0.0,0.0004758747818414,285.8434143066406,294.1499938964844,295.9693298339844,293.7315368652344,294.7045593261719,296.0217590332031,284.6357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151679161936,7.637694032780473e-09,0.0010151602327823,-0.0190610568970441,0.0,0.0,0.0,-0.0085991481319069,60.0,17.559772491455078,0.0,-7.026439163837497e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,9.526782378088684e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923217773437,0.0,0.0,0.0001003222278086,299.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157897949219,0.0,0.0,7.40978357498534e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897888183594,0.0,0.0,0.0001003220750135,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67315673828125,0.0,0.0,0.0004758747818414,285.8434143066406,294.1499938964844,295.9693298339844,293.7315368652344,294.7045593261719,296.0217590332031,284.6357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151679161936,7.637694032780473e-09,0.0010151602327823,-0.0190610568970441,0.0,0.0,0.0,-0.0085991481319069,60.0,17.559772491455078,0.0,-7.026439163837497e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68365478515625,0.0,0.0,9.528116788715124e-05,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68603515625,0.0,0.0,0.0001003362704068,299.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091979980469,0.0,0.0,7.410820398945361e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835327148437,0.0,0.0,0.0001003361248876,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670837402344,0.0,0.0,0.0004759415460284,285.83172607421875,294.1499938964844,295.95001220703125,293.71905517578125,294.7268981933594,296.0043334960937,284.6633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153088951483,7.654178624250108e-09,0.001015301211737,-0.0191042311489582,0.0,0.0,0.0,-0.0086073204874992,60.0,17.4071044921875,0.0,-7.02839102473263e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68365478515625,0.0,0.0,9.528116788715124e-05,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68603515625,0.0,0.0,0.0001003362704068,299.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091979980469,0.0,0.0,7.410820398945361e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835327148437,0.0,0.0,0.0001003361248876,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670837402344,0.0,0.0,0.0004759415460284,285.83172607421875,294.1499938964844,295.95001220703125,293.71905517578125,294.7268981933594,296.0043334960937,284.6633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153088951483,7.654178624250108e-09,0.001015301211737,-0.0191042311489582,0.0,0.0,0.0,-0.0086073204874992,60.0,17.4071044921875,0.0,-7.02839102473263e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773681640625,0.0,0.0,9.529387898510322e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796875,0.0,0.0,0.0001003496436169,299.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025756835937,0.0,0.0,7.411808473989367e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67724609375,0.0,0.0,0.0001003494980977,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610107421875,0.0,0.0,0.0004760051087941,285.82012939453125,294.1499938964844,295.93023681640625,293.7040710449219,294.7484741210937,295.9862670898437,284.6899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669864743320431e-09,0.0010154352057725,-0.0191453136503696,0.0,0.0,0.0,-0.0086150960996747,60.0,17.25859832763672,0.0,-7.030248383443904e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773681640625,0.0,0.0,9.529387898510322e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796875,0.0,0.0,0.0001003496436169,299.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025756835937,0.0,0.0,7.411808473989367e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67724609375,0.0,0.0,0.0001003494980977,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610107421875,0.0,0.0,0.0004760051087941,285.82012939453125,294.1499938964844,295.93023681640625,293.7040710449219,294.7484741210937,295.9862670898437,284.6899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669864743320431e-09,0.0010154352057725,-0.0191453136503696,0.0,0.0,0.0,-0.0086150960996747,60.0,17.25859832763672,0.0,-7.030248383443904e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67108154296875,0.0,0.0,9.530993702355772e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733703613281,0.0,0.0,0.0001003665529424,299.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959533691406,0.0,0.0,7.413057028315961e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709289550781,0.0,0.0,0.0001003664074232,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549072265625,0.0,0.0,0.0004760854353662,285.8086242675781,294.1499938964844,295.910400390625,293.6855773925781,294.7693176269531,295.9677124023437,284.7154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156128555536,7.689735070925963e-09,0.0010156051721423,-0.0191973559558391,0.0,0.0,0.0,-0.0086249476298689,60.0,17.11208152770996,0.0,-7.032600990442006e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67108154296875,0.0,0.0,9.530993702355772e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733703613281,0.0,0.0,0.0001003665529424,299.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959533691406,0.0,0.0,7.413057028315961e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709289550781,0.0,0.0,0.0001003664074232,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549072265625,0.0,0.0,0.0004760854353662,285.8086242675781,294.1499938964844,295.910400390625,293.6855773925781,294.7693176269531,295.9677124023437,284.7154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156128555536,7.689735070925963e-09,0.0010156051721423,-0.0191973559558391,0.0,0.0,0.0,-0.0086249476298689,60.0,17.11208152770996,0.0,-7.032600990442006e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679077148437,0.0,0.0,9.531881369184704e-05,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701965332031,0.0,0.0,0.000100375895272,299.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.692626953125,0.0,0.0,7.413746789097786e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66778564453125,0.0,0.0,0.0001003757497528,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65185546875,0.0,0.0,0.0004761298187077,285.8028869628906,294.1499938964844,295.90045166015625,293.67510986328125,294.7794494628906,295.9582824707031,284.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157069191336,7.700719173442394e-09,0.0010156991193071,-0.0192261226475238,0.0,0.0,0.0,-0.0086303930729627,60.0,17.03927230834961,0.0,-7.033901994191184e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647644042969,0.0,0.0,9.532820695312694e-05,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670227050781,0.0,0.0,0.0001003857760224,299.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893310546875,0.0,0.0,7.414476567646489e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0001003856377792,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0004761767631862,285.79718017578125,294.1499938964844,295.8905029296875,293.6638488769531,294.7894287109375,295.9487609863281,284.7401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158063378185,7.712350758026787e-09,0.0010157986544072,-0.0192565862089395,0.0,0.0,0.0,-0.0086361588910222,60.0,16.966588973999023,0.0,-7.035279736555823e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.658447265625,0.0,0.0,9.53479393501766e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,0.0001004065488814,299.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827087402344,0.0,0.0,7.416010339511558e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582946777344,0.0,0.0,0.0001004064106382,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426696777344,0.0,0.0,0.0004762754251714,285.78582763671875,294.1499938964844,295.8705444335937,293.6390991210937,294.80877685546875,295.92950439453125,284.7638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206127732992,0.0,0.0,0.0,-0.0086482781916856,60.0,16.821483612060547,0.0,-7.03817590874678e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.658447265625,0.0,0.0,9.53479393501766e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,0.0001004065488814,299.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827087402344,0.0,0.0,7.416010339511558e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582946777344,0.0,0.0,0.0001004064106382,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426696777344,0.0,0.0,0.0004762754251714,285.78582763671875,294.1499938964844,295.8705444335937,293.6390991210937,294.80877685546875,295.92950439453125,284.7638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206127732992,0.0,0.0,0.0,-0.0086482781916856,60.0,16.821483612060547,0.0,-7.03817590874678e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521301269531,0.0,0.0,9.5368355687242e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65435791015625,0.0,0.0,0.0001004280493361,299.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67608642578125,0.0,0.0,7.417597953462973e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520080566406,0.0,0.0,0.000100427903817,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365661621094,0.0,0.0,0.0004763775214087,285.77459716796875,294.1499938964844,295.8505554199219,293.61163330078125,294.8274230957031,295.9100341796875,284.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162318358197,7.76210029584945e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608221754431,60.0,16.67682647705078,0.0,-7.04117439909169e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521301269531,0.0,0.0,9.5368355687242e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65435791015625,0.0,0.0,0.0001004280493361,299.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67608642578125,0.0,0.0,7.417597953462973e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520080566406,0.0,0.0,0.000100427903817,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365661621094,0.0,0.0,0.0004763775214087,285.77459716796875,294.1499938964844,295.8505554199219,293.61163330078125,294.8274230957031,295.9100341796875,284.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162318358197,7.76210029584945e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608221754431,60.0,16.67682647705078,0.0,-7.04117439909169e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6458435058594,0.0,0.0,9.538864105707034e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480407714844,0.0,0.0,0.0001004494042717,299.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66949462890625,0.0,0.0,7.419175381073728e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457214355469,0.0,0.0,0.0001004492660285,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304626464844,0.0,0.0,0.0004764789482578,285.7634582519531,294.1499938964844,295.8305358886719,293.5816345214844,294.84539794921875,295.89031982421875,284.8089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787241074197482e-09,0.0010164390550926,-0.0194527246057987,0.0,0.0,0.0,-0.0086732851341366,60.0,16.5324764251709,0.0,-7.044154415325465e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6458435058594,0.0,0.0,9.538864105707034e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480407714844,0.0,0.0,0.0001004494042717,299.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66949462890625,0.0,0.0,7.419175381073728e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457214355469,0.0,0.0,0.0001004492660285,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304626464844,0.0,0.0,0.0004764789482578,285.7634582519531,294.1499938964844,295.8305358886719,293.5816345214844,294.84539794921875,295.89031982421875,284.8089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787241074197482e-09,0.0010164390550926,-0.0194527246057987,0.0,0.0,0.0,-0.0086732851341366,60.0,16.5324764251709,0.0,-7.044154415325465e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395568847656,0.0,0.0,9.540803876006976e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417236328125,0.0,0.0,0.0001004698206088,299.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629333496094,0.0,0.0,7.420682959491387e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394348144531,0.0,0.0,0.0001004696823656,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243896484375,0.0,0.0,0.0004765758931171,285.75244140625,294.1499938964844,295.8104553222656,293.5494384765625,294.8626403808594,295.8704833984375,284.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811270741342469e-09,0.0010166445281356,-0.0195156577974557,0.0,0.0,0.0,-0.0086851976811885,60.0,16.388368606567383,0.0,-7.047002981153129e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395568847656,0.0,0.0,9.540803876006976e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417236328125,0.0,0.0,0.0001004698206088,299.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629333496094,0.0,0.0,7.420682959491387e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394348144531,0.0,0.0,0.0001004696823656,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243896484375,0.0,0.0,0.0004765758931171,285.75244140625,294.1499938964844,295.8104553222656,293.5494384765625,294.8626403808594,295.8704833984375,284.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811270741342469e-09,0.0010166445281356,-0.0195156577974557,0.0,0.0,0.0,-0.0086851976811885,60.0,16.388368606567383,0.0,-7.047002981153129e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6364440917969,0.0,0.0,9.541712643112989e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385803222656,0.0,0.0,0.0001004793884931,299.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65966796875,0.0,0.0,7.421389454975724e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363220214844,0.0,0.0,0.0001004792502499,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213684082031,0.0,0.0,0.0004766213533002,285.7469787597656,294.1499938964844,295.8004150390625,293.5325622558594,294.8710021972656,295.86053466796875,284.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748487018,7.822528402812168e-09,0.0010167406871914,-0.0195451434701681,0.0,0.0,0.0,-0.0086907781660556,60.0,16.31643295288086,0.0,-7.048337380410885e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
