time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784960,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,9.54257120611146e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,0.0001004884252324,299.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564025878906,0.0,0.0,7.422056660288945e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331787109375,0.0,0.0,0.0001004882869892,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61834716796875,0.0,0.0,0.0004766642814502,285.7415466308594,294.1499938964844,295.79034423828125,293.5152282714844,294.879150390625,295.8505249023437,284.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168394073843,7.833159010317559e-09,0.0010168316075578,-0.0195729844272136,0.0,0.0,0.0,-0.0086960485205054,60.0,16.2446231842041,0.0,-7.049597883224126e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271057128906,0.0,0.0,9.544132626615463e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62921142578125,0.0,0.0,0.0001005048616207,299.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498718261719,0.0,0.0,7.423271017614752e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269836425781,0.0,0.0,0.0001005047306534,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123046875,0.0,0.0,0.0004767423670273,285.73077392578125,294.1499938964844,295.7702331542969,293.47930908203125,294.89508056640625,295.8305053710937,284.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170048335567,7.852487549087073e-09,0.0010169969173148,-0.0196236036717891,0.0,0.0,0.0,-0.0087056308984756,60.0,16.101242065429688,0.0,-7.051890094089688e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271057128906,0.0,0.0,9.544132626615463e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62921142578125,0.0,0.0,0.0001005048616207,299.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498718261719,0.0,0.0,7.423271017614752e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269836425781,0.0,0.0,0.0001005047306534,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123046875,0.0,0.0,0.0004767423670273,285.73077392578125,294.1499938964844,295.7702331542969,293.47930908203125,294.89508056640625,295.8305053710937,284.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170048335567,7.852487549087073e-09,0.0010169969173148,-0.0196236036717891,0.0,0.0,0.0,-0.0087056308984756,60.0,16.101242065429688,0.0,-7.051890094089688e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62091064453125,0.0,0.0,9.545394277665764e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229858398437,0.0,0.0,0.0001005181402433,299.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434020996094,0.0,0.0,7.424251089105383e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62078857421875,0.0,0.0,0.0001005180092761,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062927246094,0.0,0.0,0.0004768054641317,285.7201232910156,294.1499938964844,295.7500915527344,293.4418640136719,294.9103698730469,295.8103942871094,284.89080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171381291002,7.86807241581755e-09,0.0010171302128583,-0.0196644216775894,0.0,0.0,0.0,-0.0087133571505546,60.0,15.958087921142578,0.0,-7.053738926288133e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62091064453125,0.0,0.0,9.545394277665764e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229858398437,0.0,0.0,0.0001005181402433,299.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434020996094,0.0,0.0,7.424251089105383e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62078857421875,0.0,0.0,0.0001005180092761,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062927246094,0.0,0.0,0.0004768054641317,285.7201232910156,294.1499938964844,295.7500915527344,293.4418640136719,294.9103698730469,295.8103942871094,284.89080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171381291002,7.86807241581755e-09,0.0010171302128583,-0.0196644216775894,0.0,0.0,0.0,-0.0087133571505546,60.0,15.958087921142578,0.0,-7.053738926288133e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174621582031,0.0,0.0,9.54591523623094e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195068359375,0.0,0.0,0.0001005236263154,299.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,7.424656359944493e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173400878906,0.0,0.0,0.0001005234953481,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029357910156,0.0,0.0,0.0004768315702676,285.7142333984375,294.1499938964844,295.7388000488281,293.4203491210937,294.9185791015625,295.7991027832031,284.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171929607167,7.874498386684081e-09,0.0010171851608902,-0.0196812506765127,0.0,0.0,0.0,-0.0087165422737598,60.0,15.87816047668457,0.0,-7.054500628100868e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61474609375,0.0,0.0,9.546318324282764e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167907714844,0.0,0.0,0.0001005278609227,299.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.636962890625,0.0,0.0,7.424969226121902e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146240234375,0.0,0.0,0.0001005277299555,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,0.0004768517101183,285.7095947265625,294.1499938964844,295.7299194335937,293.4031982421875,294.9250183105469,295.7902526855469,284.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172354523092,7.879457974979687e-09,0.0010172275360673,-0.0196942389011383,0.0,0.0,0.0,-0.0087190009653568,60.0,15.815367698669434,0.0,-7.05508895748608e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086120605469,0.0,0.0,9.546827641315758e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61065673828125,0.0,0.0,0.0001005332160275,299.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63055419921875,0.0,0.0,7.425364310620353e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,0.0001005330923362,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943908691406,0.0,0.0,0.0004768772341776,285.69921875,294.1499938964844,295.7097473144531,293.3635559082031,294.9389953613281,295.77008056640625,284.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172886541113,7.885677888452847e-09,0.0010172807378694,-0.0197105277329683,0.0,0.0,0.0,-0.0087220845744013,60.0,15.673290252685549,0.0,-7.055827211388532e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086120605469,0.0,0.0,9.546827641315758e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61065673828125,0.0,0.0,0.0001005332160275,299.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63055419921875,0.0,0.0,7.425364310620353e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,0.0001005330923362,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943908691406,0.0,0.0,0.0004768772341776,285.69921875,294.1499938964844,295.7097473144531,293.3635559082031,294.9389953613281,295.77008056640625,284.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172886541113,7.885677888452847e-09,0.0010172807378694,-0.0197105277329683,0.0,0.0,0.0,-0.0087220845744013,60.0,15.673290252685549,0.0,-7.055827211388532e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055908203125,0.0,0.0,9.546850924380124e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60760498046875,0.0,0.0,0.0001005334634101,299.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273803710937,0.0,0.0,7.425382500514388e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60546875,0.0,0.0,0.0001005333397188,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914306640625,0.0,0.0,0.0004768784565385,285.694091796875,294.1499938964844,295.6996459960937,293.3434143066406,294.9456481933594,295.760009765625,284.9372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172906331717,7.885909703020388e-09,0.0010172827169299,-0.0197111368179321,0.0,0.0,0.0,-0.008722199127078,60.0,15.602701187133787,0.0,-7.055854212012491e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025695800781,0.0,0.0,9.546781802782788e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60455322265625,0.0,0.0,0.0001005327285383,299.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242370605469,0.0,0.0,7.425327930832282e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024475097656,0.0,0.0,0.0001005326048471,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885009765625,0.0,0.0,0.0004768750222865,285.68902587890625,294.1499938964844,295.6895446777344,293.3231506347656,294.9521484375,295.7499084472656,284.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172822512686,7.884978892036543e-09,0.001017274451442,-0.0197086986154317,0.0,0.0,0.0,-0.0087217362597584,60.0,15.532438278198242,0.0,-7.055744077888448e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965576171875,0.0,0.0,9.546406363369896e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985107421875,0.0,0.0,0.0001005287704174,299.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,7.425036164931953e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.596435546875,0.0,0.0,0.0001005286467261,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826416015625,0.0,0.0,0.0004768563667312,285.6789245605469,294.1499938964844,295.6693725585937,293.2822570800781,294.9648742675781,295.7297668457031,284.9635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172415059059,7.880182728570162e-09,0.0010172335896641,-0.0196961369365453,0.0,0.0,0.0,-0.008719359524548,60.0,15.392560005187988,0.0,-7.055174933157107e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965576171875,0.0,0.0,9.546406363369896e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985107421875,0.0,0.0,0.0001005287704174,299.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,7.425036164931953e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.596435546875,0.0,0.0,0.0001005286467261,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826416015625,0.0,0.0,0.0004768563667312,285.6789245605469,294.1499938964844,295.6693725585937,293.2822570800781,294.9648742675781,295.7297668457031,284.9635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172415059059,7.880182728570162e-09,0.0010172335896641,-0.0196961369365453,0.0,0.0,0.0,-0.008719359524548,60.0,15.392560005187988,0.0,-7.055174933157107e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.590576171875,0.0,0.0,9.545419015921652e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.592529296875,0.0,0.0,0.000100518365798,299.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116943359375,0.0,0.0,7.424267096212134e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904541015625,0.0,0.0,0.0001005182421067,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768737792969,0.0,0.0,0.00047680712305,285.66900634765625,294.1499938964844,295.649169921875,293.2411499023437,294.9769287109375,295.7096252441406,284.98052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171353351324,7.867754447943298e-09,0.0010171274188905,-0.0196635890752077,0.0,0.0,0.0,-0.0087131988257169,60.0,15.253962516784668,0.0,-7.053701267523138e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.590576171875,0.0,0.0,9.545419015921652e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.592529296875,0.0,0.0,0.000100518365798,299.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116943359375,0.0,0.0,7.424267096212134e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904541015625,0.0,0.0,0.0001005182421067,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768737792969,0.0,0.0,0.00047680712305,285.66900634765625,294.1499938964844,295.649169921875,293.2411499023437,294.9769287109375,295.7096252441406,284.98052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171353351324,7.867754447943298e-09,0.0010171274188905,-0.0196635890752077,0.0,0.0,0.0,-0.0087131988257169,60.0,15.253962516784668,0.0,-7.053701267523138e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846862792969,0.0,0.0,9.543862688587978e-05,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0001005019730655,299.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60552978515625,0.0,0.0,7.423055649269372e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845642089844,0.0,0.0,0.0001005018493742,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711364746094,0.0,0.0,0.0004767294449266,285.65924072265625,294.1499938964844,295.6289978027344,293.2000427246094,294.9883728027344,295.68951416015625,284.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169683955609,7.848241168062486e-09,0.001016960479319,-0.0196124836802482,0.0,0.0,0.0,-0.0087035251781344,60.0,15.116972923278809,0.0,-7.051386319290033e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846862792969,0.0,0.0,9.543862688587978e-05,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0001005019730655,299.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60552978515625,0.0,0.0,7.423055649269372e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845642089844,0.0,0.0,0.0001005018493742,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711364746094,0.0,0.0,0.0004767294449266,285.65924072265625,294.1499938964844,295.6289978027344,293.2000427246094,294.9883728027344,295.68951416015625,284.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169683955609,7.848241168062486e-09,0.001016960479319,-0.0196124836802482,0.0,0.0,0.0,-0.0087035251781344,60.0,15.116972923278809,0.0,-7.051386319290033e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788269042969,0.0,0.0,9.54173010541126e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58074951171875,0.0,0.0,0.0001004795121843,299.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59942626953125,0.0,0.0,7.421396730933338e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787048339844,0.0,0.0,0.0001004793884931,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,0.0004766230122186,285.6496276855469,294.1499938964844,295.6088256835937,293.1591796875,294.99920654296875,295.6694641113281,285.0132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167401051148,7.821554071085757e-09,0.0010167321888729,-0.0195425916463136,0.0,0.0,0.0,-0.0086902948096394,60.0,14.981873512268066,0.0,-7.048222272487692e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788269042969,0.0,0.0,9.54173010541126e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58074951171875,0.0,0.0,0.0001004795121843,299.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59942626953125,0.0,0.0,7.421396730933338e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787048339844,0.0,0.0,0.0001004793884931,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,0.0004766230122186,285.6496276855469,294.1499938964844,295.6088256835937,293.1591796875,294.99920654296875,295.6694641113281,285.0132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167401051148,7.821554071085757e-09,0.0010167321888729,-0.0195425916463136,0.0,0.0,0.0,-0.0086902948096394,60.0,14.981873512268066,0.0,-7.048222272487692e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.575927734375,0.0,0.0,9.54038550844416e-05,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57781982421875,0.0,0.0,0.0001004653458949,299.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964050292969,0.0,0.0,7.420350448228419e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758361816406,0.0,0.0,0.0001004652222036,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626525878906,0.0,0.0,0.0004765558696817,285.6448974609375,294.1499938964844,295.5987548828125,293.138916015625,295.0043334960937,295.6594543457031,285.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165957501158,7.804737300887155e-09,0.0010165879502892,-0.0194985494017601,0.0,0.0,0.0,-0.0086819557473063,60.0,14.91538429260254,0.0,-7.046228489571149e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57305908203125,0.0,0.0,9.538944868836552e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.574951171875,0.0,0.0,0.0001004501755232,299.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934143066406,0.0,0.0,7.419229950755835e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57293701171875,0.0,0.0,0.0001004500591079,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5598449707031,0.0,0.0,0.0004764839832205,285.64019775390625,294.1499938964844,295.58868408203125,293.11883544921875,295.0093688964844,295.64947509765625,285.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016441383399,7.786732147962994e-09,0.0010164335835725,-0.0194513946771621,0.0,0.0,0.0,-0.008673028089106,60.0,14.84934425354004,0.0,-7.044094019192927e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673522949219,0.0,0.0,9.535763820167632e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691833496094,0.0,0.0,0.0001004166697384,299.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,7.41675466997549e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672302246094,0.0,0.0,0.0001004165533231,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542907714844,0.0,0.0,0.0004763251345138,285.6308898925781,294.1499938964844,295.56854248046875,293.07928466796875,295.0191650390625,295.6295166015625,285.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746980834610895e-09,0.0010160943493247,-0.0193472821265459,0.0,0.0,0.0,-0.0086533240973949,60.0,14.718480110168455,0.0,-7.039383120854836e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673522949219,0.0,0.0,9.535763820167632e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691833496094,0.0,0.0,0.0001004166697384,299.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,7.41675466997549e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672302246094,0.0,0.0,0.0001004165533231,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542907714844,0.0,0.0,0.0004763251345138,285.6308898925781,294.1499938964844,295.56854248046875,293.07928466796875,295.0191650390625,295.6295166015625,285.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746980834610895e-09,0.0010160943493247,-0.0193472821265459,0.0,0.0,0.0,-0.0086533240973949,60.0,14.718480110168455,0.0,-7.039383120854836e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56170654296875,0.0,0.0,9.531850810162724e-05,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56353759765625,0.0,0.0,0.0001003754587145,299.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58154296875,0.0,0.0,7.413711136905476e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56158447265625,0.0,0.0,0.0001003753422992,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.548828125,0.0,0.0,0.0004761297605,285.6217956542969,294.1499938964844,295.5484619140625,293.04071044921875,295.0282897949219,295.6096496582031,285.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156843345612,7.698113257958994e-09,0.0010156765347346,-0.019219297915697,0.0,0.0,0.0,-0.0086290994659066,60.0,14.590953826904297,0.0,-7.033593618643863e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56170654296875,0.0,0.0,9.531850810162724e-05,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56353759765625,0.0,0.0,0.0001003754587145,299.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58154296875,0.0,0.0,7.413711136905476e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56158447265625,0.0,0.0,0.0001003753422992,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.548828125,0.0,0.0,0.0004761297605,285.6217956542969,294.1499938964844,295.5484619140625,293.04071044921875,295.0282897949219,295.6096496582031,285.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156843345612,7.698113257958994e-09,0.0010156765347346,-0.019219297915697,0.0,0.0,0.0,-0.0086290994659066,60.0,14.590953826904297,0.0,-7.033593618643863e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581359863281,0.0,0.0,9.528886585030703e-05,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599365234375,0.0,0.0,0.0001003442375804,299.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777893066406,0.0,0.0,7.41140465834178e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580139160156,0.0,0.0,0.0001003441211651,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453491210937,0.0,0.0,0.0004759817384183,285.6160583496094,294.1499938964844,295.5356140136719,293.0166931152344,295.0338439941406,295.59698486328125,285.0691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153678013011,7.661105527745349e-09,0.0010153602343052,-0.0191223733127117,0.0,0.0,0.0,-0.0086107533425092,60.0,14.510747909545898,0.0,-7.029210991049696e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561218261719,0.0,0.0,9.527202928438784e-05,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55792236328125,0.0,0.0,0.0001003265060717,299.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757141113281,0.0,0.0,7.410094985971227e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0001003263896564,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433959960937,0.0,0.0,0.0004758976574521,285.6128234863281,294.1499938964844,295.52838134765625,293.0034484863281,295.0369873046875,295.58984375,285.074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151888709515,7.640085897264726e-09,0.0010151811875402,-0.019067320972681,0.0,0.0,0.0,-0.0086003364995121,60.0,14.465633392333984,0.0,-7.026721959846327e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55059814453125,0.0,0.0,9.522252366878092e-05,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523681640625,0.0,0.0,0.0001002743665594,299.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699157714844,0.0,0.0,7.40624382160604e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55047607421875,0.0,0.0,0.00010027425742,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380249023437,0.0,0.0,0.0004756504495162,285.6039428710937,294.1499938964844,295.50836181640625,292.9676818847656,295.0453186035156,295.5700988769531,285.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578293548249349e-09,0.0010146541753783,-0.0189054794609546,0.0,0.0,0.0,-0.0085697099566459,60.0,14.34279441833496,0.0,-7.019408343467148e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55059814453125,0.0,0.0,9.522252366878092e-05,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523681640625,0.0,0.0,0.0001002743665594,299.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699157714844,0.0,0.0,7.40624382160604e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55047607421875,0.0,0.0,0.00010027425742,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380249023437,0.0,0.0,0.0004756504495162,285.6039428710937,294.1499938964844,295.50836181640625,292.9676818847656,295.0453186035156,295.5700988769531,285.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578293548249349e-09,0.0010146541753783,-0.0189054794609546,0.0,0.0,0.0,-0.0085697099566459,60.0,14.34279441833496,0.0,-7.019408343467148e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478515625,0.0,0.0,9.519524610368536e-05,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54962158203125,0.0,0.0,0.0001002456410787,299.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56707763671875,0.0,0.0,7.404122152365744e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,0.0001002455246634,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,0.0004755142144858,285.5995788574219,294.1499938964844,295.49835205078125,292.950439453125,295.0492248535156,295.5602722167969,285.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143680265173,7.544246116708564e-09,0.0010143604595214,-0.0188163109123706,0.0,0.0,0.0,-0.0085528185591101,60.0,14.283676147460938,0.0,-7.01538098724086e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5451354980469,0.0,0.0,9.516701538814232e-05,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469055175781,0.0,0.0,0.00010021590424,299.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5642395019531,0.0,0.0,7.401925540762022e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450134277344,0.0,0.0,0.0001002157951006,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53271484375,0.0,0.0,0.0004753732355311,285.59527587890625,294.1499938964844,295.4883728027344,292.9336853027344,295.05303955078125,295.5504455566406,285.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140666272491,7.5090138551559e-09,0.0010140591766685,-0.0187240317463874,0.0,0.0,0.0,-0.0085353525355458,60.0,14.225322723388672,0.0,-7.011213654095627e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53973388671875,0.0,0.0,9.510758536634968e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,0.0001001533237285,299.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,7.397303124889731e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396423339844,0.0,0.0,0.0001001532145892,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274963378906,0.0,0.0,0.0004750764637719,285.58673095703125,294.1499938964844,295.4684143066406,292.9017028808594,295.0603942871094,295.5308837890625,285.1175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.434862947519605e-09,0.0010134279727935,-0.0185298211872577,0.0,0.0,0.0,-0.0084986072033643,60.0,14.11080837249756,0.0,-7.002447688364556e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53973388671875,0.0,0.0,9.510758536634968e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,0.0001001533237285,299.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,7.397303124889731e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396423339844,0.0,0.0,0.0001001532145892,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274963378906,0.0,0.0,0.0004750764637719,285.58673095703125,294.1499938964844,295.4684143066406,292.9017028808594,295.0603942871094,295.5308837890625,285.1175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.434862947519605e-09,0.0010134279727935,-0.0185298211872577,0.0,0.0,0.0,-0.0084986072033643,60.0,14.11080837249756,0.0,-7.002447688364556e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.534423828125,0.0,0.0,9.504288755124436e-05,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361328125,0.0,0.0,0.0001000851843855,299.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55303955078125,0.0,0.0,7.392270345008001e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343322753906,0.0,0.0,0.0001000850752461,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223388671875,0.0,0.0,0.0004747533530462,285.5783386230469,294.1499938964844,295.4485168457031,292.8720092773437,295.0672302246094,295.51141357421875,285.1313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127446148544,7.354143072291208e-09,0.0010127371642738,-0.0183184035122394,0.0,0.0,0.0,-0.0084585882723331,60.0,14.001848220825195,0.0,-6.992910783765184e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.534423828125,0.0,0.0,9.504288755124436e-05,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361328125,0.0,0.0,0.0001000851843855,299.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55303955078125,0.0,0.0,7.392270345008001e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343322753906,0.0,0.0,0.0001000850752461,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223388671875,0.0,0.0,0.0004747533530462,285.5783386230469,294.1499938964844,295.4485168457031,292.8720092773437,295.0672302246094,295.51141357421875,285.1313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127446148544,7.354143072291208e-09,0.0010127371642738,-0.0183184035122394,0.0,0.0,0.0,-0.0084585882723331,60.0,14.001848220825195,0.0,-6.992910783765184e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291748046875,0.0,0.0,9.497424616711214e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308837890625,0.0,0.0,0.0001000128904706,299.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475769042969,0.0,0.0,7.386931247310713e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290832519531,0.0,0.0,0.0001000127886072,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172424316406,0.0,0.0,0.0004744105390273,285.57012939453125,294.1499938964844,295.4286804199219,292.8448486328125,295.0736083984375,295.4920654296875,285.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.268508461777401e-09,0.0010120051447302,-0.0180941093713045,0.0,0.0,0.0,-0.0084161357954144,60.0,13.897947311401367,0.0,-6.982801181720788e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291748046875,0.0,0.0,9.497424616711214e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308837890625,0.0,0.0,0.0001000128904706,299.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475769042969,0.0,0.0,7.386931247310713e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290832519531,0.0,0.0,0.0001000127886072,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172424316406,0.0,0.0,0.0004744105390273,285.57012939453125,294.1499938964844,295.4286804199219,292.8448486328125,295.0736083984375,295.4920654296875,285.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.268508461777401e-09,0.0010120051447302,-0.0180941093713045,0.0,0.0,0.0,-0.0084161357954144,60.0,13.897947311401367,0.0,-6.982801181720788e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240173339844,0.0,0.0,9.490181400906296e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52569580078125,0.0,0.0,9.993661660701036e-05,299.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54217529296875,0.0,0.0,7.381296745734289e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,9.993650746764617e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122375488281,0.0,0.0,0.0004740488075185,285.56207275390625,294.1499938964844,295.4089050292969,292.8204345703125,295.0794982910156,295.4728088378906,285.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.178158067944196e-09,0.0010112324962392,-0.017857464030385,0.0,0.0,0.0,-0.0083713456988334,60.0,13.799758911132812,0.0,-6.972142330141652e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240173339844,0.0,0.0,9.490181400906296e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52569580078125,0.0,0.0,9.993661660701036e-05,299.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54217529296875,0.0,0.0,7.381296745734289e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,9.993650746764617e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122375488281,0.0,0.0,0.0004740488075185,285.56207275390625,294.1499938964844,295.4089050292969,292.8204345703125,295.0794982910156,295.4728088378906,285.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.178158067944196e-09,0.0010112324962392,-0.017857464030385,0.0,0.0,0.0,-0.0083713456988334,60.0,13.799758911132812,0.0,-6.972142330141652e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
