time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787300,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.521484375,0.0,0.0,9.486426279181616e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231628417969,0.0,0.0,9.989707177737728e-05,299.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395202636719,0.0,0.0,7.378376176347956e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213928222656,0.0,0.0,9.989696991397068e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.509765625,0.0,0.0,0.0004738612915389,285.5581359863281,294.1499938964844,295.3990478515625,292.8093566894531,295.0822448730469,295.4632263183594,285.1649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010836684145,7.1313195348921e-09,0.0010108295828104,-0.0177347846329212,0.0,0.0,0.0,-0.0083481138572096,60.0,13.753654479980469,0.0,-6.966619991999323e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189514160156,0.0,0.0,9.482606401434168e-05,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206298828125,0.0,0.0,9.985683573177084e-05,299.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368957519531,0.0,0.0,7.375404675258324e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51885986328125,0.0,0.0,9.985673386836424e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072937011719,0.0,0.0,0.0004736704868264,285.55419921875,294.1499938964844,295.3891906738281,292.799072265625,295.0848693847656,295.45367431640625,285.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104292305186,7.083668762675188e-09,0.001010422129184,-0.0176099743694067,0.0,0.0,0.0,-0.0083244908601045,60.0,13.708879470825195,0.0,-6.961004572758611e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5139465332031,0.0,0.0,9.474779653828592e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155944824219,0.0,0.0,9.977441368391736e-05,299.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316772460937,0.0,0.0,7.369316881522536e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51385498046875,0.0,0.0,9.977431182051076e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50244140625,0.0,0.0,0.0004732795932795,285.5464782714844,294.1499938964844,295.3695678710937,292.7809753417969,295.0898742675781,295.43463134765625,285.1843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095968609675,6.986053513458046e-09,0.0010095898760482,-0.0173542909324169,0.0,0.0,0.0,-0.008276111446321,60.0,13.622604370117188,0.0,-6.949506570208541e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5139465332031,0.0,0.0,9.474779653828592e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155944824219,0.0,0.0,9.977441368391736e-05,299.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316772460937,0.0,0.0,7.369316881522536e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51385498046875,0.0,0.0,9.977431182051076e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50244140625,0.0,0.0,0.0004732795932795,285.5464782714844,294.1499938964844,295.3695678710937,292.7809753417969,295.0898742675781,295.43463134765625,285.1843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095968609675,6.986053513458046e-09,0.0010095898760482,-0.0173542909324169,0.0,0.0,0.0,-0.008276111446321,60.0,13.622604370117188,0.0,-6.949506570208541e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.509033203125,0.0,0.0,9.46670479606837e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106506347656,0.0,0.0,9.96893795672804e-05,299.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265197753906,0.0,0.0,7.363035547314212e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089416503906,0.0,0.0,9.96892777038738e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976806640625,0.0,0.0,0.0004728763306047,285.5389099121094,294.1499938964844,295.3500061035156,292.7663879394531,295.09442138671875,295.41571044921875,285.19708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087355040013,6.8853438506266684e-09,0.0010087286354973,-0.0170904994010925,0.0,0.0,0.0,-0.0082261841744184,60.0,13.543865203857422,0.0,-6.937654717376064e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.509033203125,0.0,0.0,9.46670479606837e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106506347656,0.0,0.0,9.96893795672804e-05,299.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265197753906,0.0,0.0,7.363035547314212e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089416503906,0.0,0.0,9.96892777038738e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976806640625,0.0,0.0,0.0004728763306047,285.5389099121094,294.1499938964844,295.3500061035156,292.7663879394531,295.09442138671875,295.41571044921875,285.19708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087355040013,6.8853438506266684e-09,0.0010087286354973,-0.0170904994010925,0.0,0.0,0.0,-0.0082261841744184,60.0,13.543865203857422,0.0,-6.937654717376064e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50555419921875,0.0,0.0,9.460283035878092e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50714111328125,0.0,0.0,9.962174954125658e-05,299.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228881835937,0.0,0.0,7.358040602412075e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054626464844,0.0,0.0,9.962164767784998e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942932128906,0.0,0.0,0.0004725555772893,285.5335998535156,294.1499938964844,295.3360900878906,292.75738525390625,295.097412109375,295.4022521972656,285.20611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080493520945,6.805256802522308e-09,0.0010080426000058,-0.0168807245790958,0.0,0.0,0.0,-0.0081864763051271,60.0,13.49081039428711,0.0,-6.928237183956298e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50421142578125,0.0,0.0,9.457761188969016e-05,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057983398437,0.0,0.0,9.95951922959648e-05,299.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.521484375,0.0,0.0,7.356079004239291e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50408935546875,0.0,0.0,9.959509770851582e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49298095703125,0.0,0.0,0.0004724296450149,285.5315246582031,294.1499938964844,295.3307800292969,292.7540283203125,295.0985717773437,295.3970031738281,285.2096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077818296849,6.773812177840455e-09,0.0010077750775963,-0.0167983584105968,0.0,0.0,0.0,-0.0081708943471312,60.0,13.470179557800291,0.0,-6.924540940644874e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994506835937,0.0,0.0,9.447655611438675e-05,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010070800781,0.0,0.0,9.948877413989976e-05,299.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165100097656,0.0,0.0,7.348218787228689e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993591308594,0.0,0.0,9.948867227649316e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883728027344,0.0,0.0,0.0004719249263871,285.5242919921875,294.1499938964844,295.3121032714844,292.7424011230469,295.1023254394531,295.378662109375,285.22198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067042894661,6.647802308634709e-09,0.0010066976537927,-0.0164682883769273,0.0,0.0,0.0,-0.0081084258854389,60.0,13.399449348449709,-0.0,-6.909739624916257e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994506835937,0.0,0.0,9.447655611438675e-05,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010070800781,0.0,0.0,9.948877413989976e-05,299.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165100097656,0.0,0.0,7.348218787228689e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993591308594,0.0,0.0,9.948867227649316e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883728027344,0.0,0.0,0.0004719249263871,285.5242919921875,294.1499938964844,295.3121032714844,292.7424011230469,295.1023254394531,295.378662109375,285.22198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067042894661,6.647802308634709e-09,0.0010066976537927,-0.0164682883769273,0.0,0.0,0.0,-0.0081084258854389,60.0,13.399449348449709,-0.0,-6.909739624916257e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971008300781,0.0,0.0,9.442258306080475e-05,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986877441406,0.0,0.0,9.943192708306016e-05,299.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140686035156,0.0,0.0,7.344019832089543e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970092773437,0.0,0.0,9.943183249561116e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.486083984375,0.0,0.0,0.0004716553376056,285.520751953125,294.1499938964844,295.302978515625,292.7368469238281,295.10400390625,295.3696594238281,285.2280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061262873932,6.5805001447927225e-09,0.0010061196517199,-0.0162919983267784,0.0,0.0,0.0,-0.0080750491470098,60.0,13.365226745605469,-0.0,-6.901841231865546e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947814941406,0.0,0.0,9.43678678595461e-05,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.496337890625,0.0,0.0,9.937430877471344e-05,299.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116271972656,0.0,0.0,7.339764124481007e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49468994140625,0.0,0.0,9.937421418726444e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838562011719,0.0,0.0,0.0004713820526376,285.5172424316406,294.1499938964844,295.2939453125,292.7314758300781,295.1055908203125,295.3607788085937,285.2341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055428138002,6.512277828107926e-09,0.0010055362945422,-0.016113294288516,0.0,0.0,0.0,-0.0080412281677126,60.0,13.3314208984375,-0.0,-6.893839099575416e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902038574219,0.0,0.0,9.42570113693364e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49176025390625,0.0,0.0,9.925757331075148e-05,299.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068664550781,0.0,0.0,7.3311421147082e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901123046875,0.0,0.0,9.925747144734488e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794006347656,0.0,0.0,0.000470828381367,285.5103454589844,294.1499938964844,295.2762756347656,292.72125244140625,295.1085510253906,295.3432006835937,285.2461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043630609288,6.37406749603997e-09,0.0010043566580861,-0.01575125195086,0.0,0.0,0.0,-0.0079727228730916,60.0,13.264960289001465,-0.0,-6.877640856828293e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902038574219,0.0,0.0,9.42570113693364e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49176025390625,0.0,0.0,9.925757331075148e-05,299.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068664550781,0.0,0.0,7.3311421147082e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901123046875,0.0,0.0,9.925747144734488e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794006347656,0.0,0.0,0.000470828381367,285.5103454589844,294.1499938964844,295.2762756347656,292.72125244140625,295.1085510253906,295.3432006835937,285.2461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043630609288,6.37406749603997e-09,0.0010043566580861,-0.01575125195086,0.0,0.0,0.0,-0.0079727228730916,60.0,13.264960289001465,-0.0,-6.877640856828293e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857177734375,0.0,0.0,9.414833039045334e-05,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872436523437,0.0,0.0,9.914312249748036e-05,299.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021667480469,0.0,0.0,7.32268817955628e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856262207031,0.0,0.0,9.914302791003138e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750366210937,0.0,0.0,0.0004702855658251,285.5036315917969,294.1499938964844,295.2590637207031,292.71160888671875,295.11114501953125,295.3260803222656,285.2579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032037971541,6.23856344361684e-09,0.0010031975107267,-0.0153962960466742,0.0,0.0,0.0,-0.0079055456444621,60.0,13.201094627380373,-0.0,-6.86177941133792e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857177734375,0.0,0.0,9.414833039045334e-05,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872436523437,0.0,0.0,9.914312249748036e-05,299.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021667480469,0.0,0.0,7.32268817955628e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856262207031,0.0,0.0,9.914302791003138e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750366210937,0.0,0.0,0.0004702855658251,285.5036315917969,294.1499938964844,295.2590637207031,292.71160888671875,295.11114501953125,295.3260803222656,285.2579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032037971541,6.23856344361684e-09,0.0010031975107267,-0.0153962960466742,0.0,0.0,0.0,-0.0079055456444621,60.0,13.201094627380373,-0.0,-6.86177941133792e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813232421875,0.0,0.0,9.404687443748116e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828491210937,0.0,0.0,9.903627505991608e-05,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49755859375,0.0,0.0,7.314796675927937e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48126220703125,0.0,0.0,9.90361804724671e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707946777344,0.0,0.0,0.000469778839033,285.4971008300781,294.1499938964844,295.2422180175781,292.7025756835937,295.11334228515625,295.30938720703125,285.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021214839071,6.112062411745001e-09,0.0010021154303103,-0.0150649175047874,0.0,0.0,0.0,-0.00784283131361,60.0,13.140130996704102,-0.0,-6.846988043207602e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813232421875,0.0,0.0,9.404687443748116e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828491210937,0.0,0.0,9.903627505991608e-05,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49755859375,0.0,0.0,7.314796675927937e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48126220703125,0.0,0.0,9.90361804724671e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707946777344,0.0,0.0,0.000469778839033,285.4971008300781,294.1499938964844,295.2422180175781,292.7025756835937,295.11334228515625,295.30938720703125,285.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021214839071,6.112062411745001e-09,0.0010021154303103,-0.0150649175047874,0.0,0.0,0.0,-0.00784283131361,60.0,13.140130996704102,-0.0,-6.846988043207602e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770202636719,0.0,0.0,9.395806409884244e-05,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.478515625,0.0,0.0,9.894274262478576e-05,299.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930725097656,0.0,0.0,7.30788815417327e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769287109375,0.0,0.0,9.894265531329438e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,0.0004693352675531,285.49072265625,294.1499938964844,295.2257385253906,292.694091796875,295.115234375,295.2929382324219,285.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011736303567,6.001312335968123e-09,0.00100116757676,-0.0147747974842786,0.0,0.0,0.0,-0.0077879233285784,60.0,13.082279205322266,-0.0,-6.834051902160354e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770202636719,0.0,0.0,9.395806409884244e-05,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.478515625,0.0,0.0,9.894274262478576e-05,299.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930725097656,0.0,0.0,7.30788815417327e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769287109375,0.0,0.0,9.894265531329438e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,0.0004693352675531,285.49072265625,294.1499938964844,295.2257385253906,292.694091796875,295.115234375,295.2929382324219,285.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011736303567,6.001312335968123e-09,0.00100116757676,-0.0147747974842786,0.0,0.0,0.0,-0.0077879233285784,60.0,13.082279205322266,-0.0,-6.834051902160354e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47491455078125,0.0,0.0,9.391930507263167e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47637939453125,0.0,0.0,9.89019317785278e-05,299.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.0,7.304873724933714e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748229980469,0.0,0.0,9.890184446703644e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645690917969,0.0,0.0,0.0004691416979767,285.4875793457031,294.1499938964844,295.2176208496094,292.6900329589844,295.11602783203125,295.28485107421875,285.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007614037021,5.9529829954385605e-09,0.0010007554665207,-0.0146481916308403,0.0,0.0,0.0,-0.0077639701776206,60.0,13.054768562316896,-0.0,-6.82841019283842e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728088378906,0.0,0.0,9.38839657464996e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742736816406,0.0,0.0,9.886470797937363e-05,299.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886474609375,0.0,0.0,7.302124868147075e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,9.886462066788226e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625244140625,0.0,0.0,0.000468965183245,285.4844970703125,294.1499938964844,295.2095947265625,292.6860656738281,295.1167907714844,295.2767944335937,285.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003849165514,5.908902700468843e-09,0.0010003789793699,-0.0145327160134911,0.0,0.0,0.0,-0.0077421204186975,60.0,13.02784824371338,-0.0,-6.823266573974254e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686584472656,0.0,0.0,9.382358257425948e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700927734375,0.0,0.0,9.880112338578328e-05,299.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843139648437,0.0,0.0,7.297427509911358e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46856689453125,0.0,0.0,9.88010287983343e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45849609375,0.0,0.0,0.0004686636384576,285.4783935546875,294.1499938964844,295.1936950683594,292.67852783203125,295.1181030273437,295.26080322265625,285.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997389279305,5.833580285496964e-09,0.0009997331071645,-0.014335399493575,0.0,0.0,0.0,-0.0077047706581652,60.0,12.976048469543455,-0.0,-6.81448213413205e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686584472656,0.0,0.0,9.382358257425948e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700927734375,0.0,0.0,9.880112338578328e-05,299.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843139648437,0.0,0.0,7.297427509911358e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46856689453125,0.0,0.0,9.88010287983343e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45849609375,0.0,0.0,0.0004686636384576,285.4783935546875,294.1499938964844,295.1936950683594,292.67852783203125,295.1181030273437,295.26080322265625,285.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997389279305,5.833580285496964e-09,0.0009997331071645,-0.014335399493575,0.0,0.0,0.0,-0.0077047706581652,60.0,12.976048469543455,-0.0,-6.81448213413205e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.464599609375,0.0,0.0,9.378369577461854e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46600341796875,0.0,0.0,9.8759112006519e-05,299.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48004150390625,0.0,0.0,7.29432504158467e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,9.875902469502762e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545593261719,0.0,0.0,0.000468464451842,285.472412109375,294.1499938964844,295.17803955078125,292.6714172363281,295.1191711425781,295.2449951171875,285.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993130806833,5.783797440983562e-09,0.0009993073763325,-0.0142049845308065,0.0,0.0,0.0,-0.0076800910755991,60.0,12.927956581115724,-0.0,-6.808679842151832e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.464599609375,0.0,0.0,9.378369577461854e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46600341796875,0.0,0.0,9.8759112006519e-05,299.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48004150390625,0.0,0.0,7.29432504158467e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,9.875902469502762e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545593261719,0.0,0.0,0.000468464451842,285.472412109375,294.1499938964844,295.17803955078125,292.6714172363281,295.1191711425781,295.2449951171875,285.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993130806833,5.783797440983562e-09,0.0009993073763325,-0.0142049845308065,0.0,0.0,0.0,-0.0076800910755991,60.0,12.927956581115724,-0.0,-6.808679842151832e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613952636719,0.0,0.0,9.3769165687263e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627990722656,0.0,0.0,9.874381066765636e-05,299.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,7.293194357771426e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613037109375,0.0,0.0,9.8743723356165e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4514465332031,0.0,0.0,0.0004683918959926,285.4677734375,294.1499938964844,295.1656494140625,292.6659851074219,295.1197814941406,295.232421875,285.3237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991582483053,5.765624422338078e-09,0.0009991524275392,-0.0141573762521147,0.0,0.0,0.0,-0.00767108425498,60.0,12.892566680908203,-0.0,-6.806561714256534e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606018066406,0.0,0.0,9.376612433698028e-05,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620056152344,0.0,0.0,9.874060197034852e-05,299.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4758605957031,0.0,0.0,7.292957889148965e-05,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46051025390625,0.0,0.0,9.874051465885714e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45068359375,0.0,0.0,0.0004683767037931,285.46661376953125,294.1499938964844,295.1625671386719,292.6646423339844,295.11993408203125,295.2292785644531,285.3259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991249535232,5.761817245542033e-09,0.0009991192491725,-0.0141474027186632,0.0,0.0,0.0,-0.0076691932044923,60.0,12.88380241394043,-0.0,-6.806118335589417e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,9.377410606248304e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580993652344,0.0,0.0,9.874900570139288e-05,299.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717712402344,0.0,0.0,7.293578528333455e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566345214844,0.0,0.0,9.874891838990152e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469299316406,0.0,0.0,0.0004684166342485,285.4609680175781,294.1499938964844,295.1472473144531,292.6582336425781,295.120361328125,295.2136535644531,285.3368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992094710469,5.771679578714384e-09,0.0009992037666961,-0.0141732394695281,0.0,0.0,0.0,-0.0076740835793316,60.0,12.844110488891602,-0.0,-6.807267283193141e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,9.377410606248304e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580993652344,0.0,0.0,9.874900570139288e-05,299.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717712402344,0.0,0.0,7.293578528333455e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566345214844,0.0,0.0,9.874891838990152e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469299316406,0.0,0.0,0.0004684166342485,285.4609680175781,294.1499938964844,295.1472473144531,292.6582336425781,295.120361328125,295.2136535644531,285.3368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992094710469,5.771679578714384e-09,0.0009992037666961,-0.0141732394695281,0.0,0.0,0.0,-0.0076740835793316,60.0,12.844110488891602,-0.0,-6.807267283193141e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548034667969,0.0,0.0,9.378917457070202e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561767578125,0.0,0.0,9.87648672889918e-05,299.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697570800781,0.0,0.0,7.294749957509339e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547119140625,0.0,0.0,9.876478725345804e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.445068359375,0.0,0.0,0.0004684919258579,285.4582214355469,294.1499938964844,295.1396484375,292.6551208496094,295.1204833984375,295.205810546875,285.34228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993711719289,5.790411705675069e-09,0.0009993653511628,-0.0142223099246621,0.0,0.0,0.0,-0.0076833772473037,60.0,12.826098442077637,-0.0,-6.809450070477396e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529113769531,0.0,0.0,9.380780102219433e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45428466796875,0.0,0.0,9.878448327071963e-05,299.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677734375,0.0,0.0,7.296198600670323e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45281982421875,0.0,0.0,9.878440323518588e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432373046875,0.0,0.0,0.0004685850290115,285.4555053710937,294.1499938964844,295.1320495605469,292.652099609375,295.1205444335937,295.1979675292969,285.34765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995697764679,5.813583392466626e-09,0.0009995639557018,-0.0142830116674304,0.0,0.0,0.0,-0.0076948665082454,60.0,12.808720588684082,-0.0,-6.81215084341602e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491577148437,0.0,0.0,9.386261808685958e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505310058594,0.0,0.0,9.884220344247296e-05,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638671875,0.0,0.0,7.300461584236473e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490966796875,0.0,0.0,9.88421161309816e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396057128906,0.0,0.0,0.0004688588669523,285.4501647949219,294.1499938964844,295.1169128417969,292.6462097167969,295.1204528808594,295.1822204589844,285.3583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001508053392,5.8817923864751265e-09,0.0010001449845731,-0.0144616989418864,0.0,0.0,0.0,-0.0077286693267524,60.0,12.77685546875,-0.0,-6.820104658800119e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491577148437,0.0,0.0,9.386261808685958e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505310058594,0.0,0.0,9.884220344247296e-05,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638671875,0.0,0.0,7.300461584236473e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490966796875,0.0,0.0,9.88421161309816e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396057128906,0.0,0.0,0.0004688588669523,285.4501647949219,294.1499938964844,295.1169128417969,292.6462097167969,295.1204528808594,295.1822204589844,285.3583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001508053392,5.8817923864751265e-09,0.0010001449845731,-0.0144616989418864,0.0,0.0,0.0,-0.0077286693267524,60.0,12.77685546875,-0.0,-6.820104658800119e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44549560546875,0.0,0.0,9.393987420480698e-05,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44683837890625,0.0,0.0,9.892355592455716e-05,299.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46002197265625,0.0,0.0,7.306470070034266e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454345703125,0.0,0.0,9.89234758890234e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0004692448710557,285.4449462890625,294.1499938964844,295.1017761230469,292.6405334472656,295.1201171875,295.1663513183594,285.36895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009731631726,5.977977224347342e-09,0.0010009672259911,-0.0147136691957712,0.0,0.0,0.0,-0.0077763511799275,60.0,12.74858570098877,-0.0,-6.83132768131145e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44549560546875,0.0,0.0,9.393987420480698e-05,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44683837890625,0.0,0.0,9.892355592455716e-05,299.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46002197265625,0.0,0.0,7.306470070034266e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454345703125,0.0,0.0,9.89234758890234e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0004692448710557,285.4449462890625,294.1499938964844,295.1017761230469,292.6405334472656,295.1201171875,295.1663513183594,285.36895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009731631726,5.977977224347342e-09,0.0010009672259911,-0.0147136691957712,0.0,0.0,0.0,-0.0077763511799275,60.0,12.74858570098877,-0.0,-6.83132768131145e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419250488281,0.0,0.0,9.403819422004744e-05,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432678222656,0.0,0.0,9.902708552544937e-05,299.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562683105469,0.0,0.0,7.314117101486772e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418640136719,0.0,0.0,9.90270054899156e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326171875,0.0,0.0,0.0004697360272984,285.4398803710937,294.1499938964844,295.0866394042969,292.6350402832031,295.1195373535156,295.1503601074219,285.3794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020206682384,6.100397076380659e-09,0.0010020146146416,-0.0150343608111143,0.0,0.0,0.0,-0.0078370431438088,60.0,12.723859786987305,-0.0,-6.845625222240417e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419250488281,0.0,0.0,9.403819422004744e-05,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432678222656,0.0,0.0,9.902708552544937e-05,299.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562683105469,0.0,0.0,7.314117101486772e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418640136719,0.0,0.0,9.90270054899156e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326171875,0.0,0.0,0.0004697360272984,285.4398803710937,294.1499938964844,295.0866394042969,292.6350402832031,295.1195373535156,295.1503601074219,285.3794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020206682384,6.100397076380659e-09,0.0010020146146416,-0.0150343608111143,0.0,0.0,0.0,-0.0078370431438088,60.0,12.723859786987305,-0.0,-6.845625222240417e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384765625,0.0,0.0,9.415843669557944e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43975830078125,0.0,0.0,9.91537017398514e-05,299.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526062011719,0.0,0.0,7.323468889808282e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383850097656,0.0,0.0,9.915362170431764e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42926025390625,0.0,0.0,0.0004703367012552,285.4349670410156,294.1499938964844,295.07147216796875,292.629638671875,295.11865234375,295.1341857910156,285.389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033011203631,6.250132411622644e-09,0.0010032948339357,-0.0154266022145748,0.0,0.0,0.0,-0.0079112723469734,60.0,12.702892303466797,-0.0,-6.863132995249543e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
