time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789640,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384765625,0.0,0.0,9.415843669557944e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43975830078125,0.0,0.0,9.91537017398514e-05,299.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526062011719,0.0,0.0,7.323468889808282e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383850097656,0.0,0.0,9.915362170431764e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42926025390625,0.0,0.0,0.0004703367012552,285.4349670410156,294.1499938964844,295.07147216796875,292.629638671875,295.11865234375,295.1341857910156,285.389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033011203631,6.250132411622644e-09,0.0010032948339357,-0.0154266022145748,0.0,0.0,0.0,-0.0079112723469734,60.0,12.702892303466797,-0.0,-6.863132995249543e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,9.422558650840074e-05,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43804931640625,0.0,0.0,9.922440949594602e-05,299.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508361816406,0.0,0.0,7.328690844587982e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366760253906,0.0,0.0,9.922432946041226e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276123046875,0.0,0.0,0.0004706721520051,285.4325866699219,294.1499938964844,295.0638427734375,292.6269836425781,295.1181030273437,295.1259765625,285.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040168417617,6.33375663028346e-09,0.0010040105553343,-0.0156456585973501,0.0,0.0,0.0,-0.007952731102705,60.0,12.693748474121094,-0.0,-6.87292072143464e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350891113281,0.0,0.0,9.429470810573548e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363708496094,0.0,0.0,9.929719817591832e-05,299.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490661621094,0.0,0.0,7.334067049669102e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349975585937,0.0,0.0,9.929711814038455e-05,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0004710174398496,285.43023681640625,294.1499938964844,295.0561828613281,292.62432861328125,295.11749267578125,295.1177673339844,285.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047536343336,6.419839770899216e-09,0.0010047472314909,-0.0158711522817611,0.0,0.0,0.0,-0.0079954098910093,60.0,12.68504524230957,-0.0,-6.883003322855076e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317626953125,0.0,0.0,9.443900489713997e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330444335937,0.0,0.0,9.94491419987753e-05,299.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.445556640625,0.0,0.0,7.345289486693218e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,9.944906923919916e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227905273437,0.0,0.0,0.0004717382835224,285.42559814453125,294.1499938964844,295.0407409667969,292.6190795898437,295.1161193847656,295.1011962890625,285.41046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062892688438,6.5995471310031925e-09,0.0010062827495858,-0.0163418892771005,0.0,0.0,0.0,-0.0080844927579164,60.0,12.668764114379885,-0.0,-6.904075888769512e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317626953125,0.0,0.0,9.443900489713997e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330444335937,0.0,0.0,9.94491419987753e-05,299.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.445556640625,0.0,0.0,7.345289486693218e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,9.944906923919916e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227905273437,0.0,0.0,0.0004717382835224,285.42559814453125,294.1499938964844,295.0407409667969,292.6190795898437,295.1161193847656,295.1011962890625,285.41046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062892688438,6.5995471310031925e-09,0.0010062827495858,-0.0163418892771005,0.0,0.0,0.0,-0.0080844927579164,60.0,12.668764114379885,-0.0,-6.904075888769512e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,9.45943029364571e-05,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,9.96126836980693e-05,299.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421691894531,0.0,0.0,7.357368303928524e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.428466796875,0.0,0.0,9.961260366253556e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.419677734375,0.0,0.0,0.0004725141043309,285.421142578125,294.1499938964844,295.025146484375,292.61383056640625,295.11444091796875,295.0843505859375,285.4206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079434141516,6.792972406799436e-09,0.001007936662063,-0.0168485473841428,0.0,0.0,0.0,-0.0081803817301988,60.0,12.654687881469728,-0.0,-6.926793361117235e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,9.45943029364571e-05,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,9.96126836980693e-05,299.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421691894531,0.0,0.0,7.357368303928524e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.428466796875,0.0,0.0,9.961260366253556e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.419677734375,0.0,0.0,0.0004725141043309,285.421142578125,294.1499938964844,295.025146484375,292.61383056640625,295.11444091796875,295.0843505859375,285.4206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079434141516,6.792972406799436e-09,0.001007936662063,-0.0168485473841428,0.0,0.0,0.0,-0.0081803817301988,60.0,12.654687881469728,-0.0,-6.926793361117235e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42578125,0.0,0.0,9.473379759583622e-05,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.427001953125,0.0,0.0,9.975957800634204e-05,299.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43927001953125,0.0,0.0,7.368217484327033e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256896972656,0.0,0.0,9.97594979708083e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170227050781,0.0,0.0,0.0004732109373435,285.4173278808594,294.1499938964844,295.0111999511719,292.6091613769531,295.1127624511719,295.06939697265625,285.42950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094293393194,6.9667076552093485e-09,0.0010094223544001,-0.0173036195337772,0.0,0.0,0.0,-0.0082665104418993,60.0,12.64336109161377,-0.0,-6.94722928074043e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253845214844,0.0,0.0,9.475283877691254e-05,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266357421875,0.0,0.0,9.977962326956912e-05,299.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388732910156,0.0,0.0,7.36969814170152e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253234863281,0.0,0.0,9.977954323403536e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,0.0004733060486614,285.41680908203125,294.1499938964844,295.0093078613281,292.6085205078125,295.112548828125,295.0673522949219,285.43072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096320183947,6.990416689944823e-09,0.0010096250334754,-0.0173657201230525,0.0,0.0,0.0,-0.0082782637327909,60.0,12.641816139221191,-0.0,-6.950020292606497e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223327636719,0.0,0.0,9.491122182225809e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4235534667969,0.0,0.0,9.994640277000144e-05,299.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356384277344,0.0,0.0,7.382016337942332e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,9.994632273446769e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136962890625,0.0,0.0,0.0004740972362924,285.4126281738281,294.1499938964844,294.9931945800781,292.6031188964844,295.1103820800781,295.0501403808594,285.44073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113189928233,7.187679784692591e-09,0.0010113117750734,-0.0178824048489332,0.0,0.0,0.0,-0.0083760544657707,60.0,12.629562377929688,-0.0,-6.973265698206887e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223327636719,0.0,0.0,9.491122182225809e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4235534667969,0.0,0.0,9.994640277000144e-05,299.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356384277344,0.0,0.0,7.382016337942332e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,9.994632273446769e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136962890625,0.0,0.0,0.0004740972362924,285.4126281738281,294.1499938964844,294.9931945800781,292.6031188964844,295.1103820800781,295.0501403808594,285.44073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113189928233,7.187679784692591e-09,0.0010113117750734,-0.0178824048489332,0.0,0.0,0.0,-0.0083760544657707,60.0,12.629562377929688,-0.0,-6.973265698206887e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208374023437,0.0,0.0,9.498836152488366e-05,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42205810546875,0.0,0.0,0.0001000276315608,299.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340515136719,0.0,0.0,7.388016092590988e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207763671875,0.0,0.0,0.0001000275588012,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122619628906,0.0,0.0,0.0004744826001115,285.4105834960937,294.1499938964844,294.98504638671875,292.6003723144531,295.1091613769531,295.0414123535156,285.4457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121404193341,7.283756264797603e-09,0.0010121332015842,-0.0181340500712394,0.0,0.0,0.0,-0.0084236832335591,60.0,12.623485565185549,-0.0,-6.984600986470468e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193725585937,0.0,0.0,9.506424248684198e-05,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42059326171875,0.0,0.0,0.0001001075434032,299.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325256347656,0.0,0.0,7.393918349407613e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193115234375,0.0,0.0,0.0001001074633677,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4108581542969,0.0,0.0,0.0004748616775032,285.4085998535156,294.1499938964844,294.976806640625,292.5975952148437,295.1078796386719,295.0326843261719,285.45068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012948108837,7.3782664422594735e-09,0.0010129407746717,-0.0183815881609916,0.0,0.0,0.0,-0.0084705334156751,60.0,12.617363929748535,-0.0,-6.995760770678316e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164733886719,0.0,0.0,9.521227184450254e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176940917969,0.0,0.0,0.0001002634235192,299.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.429443359375,0.0,0.0,7.405431097140536e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164123535156,0.0,0.0,0.0001002633434836,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080505371094,0.0,0.0,0.0004756011476274,285.4046936035156,294.1499938964844,294.9600524902344,292.5919189453125,295.1051940917969,295.0150756835937,285.4606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145253036171,7.562632298174776e-09,0.0010145177366212,-0.0188644640147686,0.0,0.0,0.0,-0.0085619334131479,60.0,12.604897499084473,-0.0,-7.017555958555023e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164733886719,0.0,0.0,9.521227184450254e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176940917969,0.0,0.0,0.0001002634235192,299.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.429443359375,0.0,0.0,7.405431097140536e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164123535156,0.0,0.0,0.0001002633434836,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080505371094,0.0,0.0,0.0004756011476274,285.4046936035156,294.1499938964844,294.9600524902344,292.5919189453125,295.1051940917969,295.0150756835937,285.4606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145253036171,7.562632298174776e-09,0.0010145177366212,-0.0188644640147686,0.0,0.0,0.0,-0.0085619334131479,60.0,12.604897499084473,-0.0,-7.017555958555023e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136962890625,0.0,0.0,9.534678974887356e-05,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,0.000100405071862,299.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264831542969,0.0,0.0,7.41589319659397e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136047363281,0.0,0.0,0.0001004049918265,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053649902344,0.0,0.0,0.0004762731259688,285.4009094238281,294.1499938964844,294.94293212890625,292.58599853515625,295.10223388671875,294.99725341796875,285.470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159581433981,7.730160511698614e-09,0.0010159503435716,-0.0193032305687665,0.0,0.0,0.0,-0.0086449850350618,60.0,12.591268539428713,-0.0,-7.037390048481029e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136962890625,0.0,0.0,9.534678974887356e-05,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,0.000100405071862,299.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264831542969,0.0,0.0,7.41589319659397e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136047363281,0.0,0.0,0.0001004049918265,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053649902344,0.0,0.0,0.0004762731259688,285.4009094238281,294.1499938964844,294.94293212890625,292.58599853515625,295.10223388671875,294.99725341796875,285.470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159581433981,7.730160511698614e-09,0.0010159503435716,-0.0193032305687665,0.0,0.0,0.0,-0.0086449850350618,60.0,12.591268539428713,-0.0,-7.037390048481029e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41094970703125,0.0,0.0,9.546812361804768e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4121398925781,0.0,0.0,0.0001005328376777,299.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236145019531,0.0,0.0,7.425330113619566e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.410888671875,0.0,0.0,0.0001005327649181,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027404785156,0.0,0.0,0.0004768792714457,285.39727783203125,294.1499938964844,294.92535400390625,292.5798645019531,295.0990600585937,294.9792175292969,285.4802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172503534704,7.881264529885357e-09,0.0010172424372285,-0.0196989718824625,0.0,0.0,0.0,-0.0087198941037058,60.0,12.576313972473145,-0.0,-7.055303541392277e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41094970703125,0.0,0.0,9.546812361804768e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4121398925781,0.0,0.0,0.0001005328376777,299.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236145019531,0.0,0.0,7.425330113619566e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.410888671875,0.0,0.0,0.0001005327649181,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027404785156,0.0,0.0,0.0004768792714457,285.39727783203125,294.1499938964844,294.92535400390625,292.5798645019531,295.0990600585937,294.9792175292969,285.4802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172503534704,7.881264529885357e-09,0.0010172424372285,-0.0196989718824625,0.0,0.0,0.0,-0.0087198941037058,60.0,12.576313972473145,-0.0,-7.055303541392277e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083251953125,0.0,0.0,9.557013254379854e-05,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40948486328125,0.0,0.0,0.00010064025264,299.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208374023437,0.0,0.0,7.433263817802072e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40826416015625,0.0,0.0,0.0001006401798804,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40020751953125,0.0,0.0,0.0004773888504132,285.393798828125,294.1499938964844,294.9073181152344,292.57342529296875,295.0955505371094,294.9609375,285.489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183367412537,8.008290031114031e-09,0.0010183287085965,-0.0200316440314054,0.0,0.0,0.0,-0.008782866410911,60.0,12.559239387512209,-0.0,-7.070379837159636e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083251953125,0.0,0.0,9.557013254379854e-05,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40948486328125,0.0,0.0,0.00010064025264,299.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208374023437,0.0,0.0,7.433263817802072e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40826416015625,0.0,0.0,0.0001006401798804,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40020751953125,0.0,0.0,0.0004773888504132,285.393798828125,294.1499938964844,294.9073181152344,292.57342529296875,295.0955505371094,294.9609375,285.489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183367412537,8.008290031114031e-09,0.0010183287085965,-0.0200316440314054,0.0,0.0,0.0,-0.008782866410911,60.0,12.559239387512209,-0.0,-7.070379837159636e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070739746094,0.0,0.0,9.56120784394443e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.408203125,0.0,0.0,0.0001006844249786,299.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194641113281,0.0,0.0,7.43652562960051e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.406982421875,0.0,0.0,0.0001006843522191,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39898681640625,0.0,0.0,0.0004775984270963,285.3921203613281,294.1499938964844,294.89813232421875,292.570068359375,295.0936889648437,294.95166015625,285.4948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187823791056,8.060518474906075e-09,0.0010187743464484,-0.0201684236526489,0.0,0.0,0.0,-0.008808753453195,60.0,12.549636840820312,-0.0,-7.076583585785556e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057922363281,0.0,0.0,9.565102664055304e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4069519042969,0.0,0.0,0.0001007254395517,299.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181213378906,0.0,0.0,7.439555338351056e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057312011719,0.0,0.0,0.0001007253667921,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977966308594,0.0,0.0,0.0004777929862029,285.39044189453125,294.1499938964844,294.8887939453125,292.5666198730469,295.091796875,294.9423522949219,285.4996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191977489739,8.109012128443283e-09,0.0010191895999014,-0.0202954225242137,0.0,0.0,0.0,-0.0088327964767813,60.0,12.539605140686035,-0.0,-7.082346087372572e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033203125,0.0,0.0,9.571425471222028e-05,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044494628906,0.0,0.0,0.0001007920072879,299.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154968261719,0.0,0.0,7.444472430506721e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032592773437,0.0,0.0,0.0001007919418043,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954162597656,0.0,0.0,0.0004781088500749,285.38720703125,294.1499938964844,294.86968994140625,292.5594482421875,295.0878295898437,294.9235534667969,285.50933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198734235018,8.187718059105009e-09,0.0010198652744293,-0.0205015409737825,0.0,0.0,0.0,-0.0088718282058835,60.0,12.517873764038086,-0.0,-7.091703224659798e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033203125,0.0,0.0,9.571425471222028e-05,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044494628906,0.0,0.0,0.0001007920072879,299.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154968261719,0.0,0.0,7.444472430506721e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032592773437,0.0,0.0,0.0001007919418043,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954162597656,0.0,0.0,0.0004781088500749,285.38720703125,294.1499938964844,294.86968994140625,292.5594482421875,295.0878295898437,294.9235534667969,285.50933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198734235018,8.187718059105009e-09,0.0010198652744293,-0.0205015409737825,0.0,0.0,0.0,-0.0088718282058835,60.0,12.517873764038086,-0.0,-7.091703224659798e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009704589844,0.0,0.0,9.574472642270848e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.402099609375,0.0,0.0,0.000100824094261,299.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129943847656,0.0,0.0,7.446841482305899e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,0.0001008240287774,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931579589844,0.0,0.0,0.0004782611213158,285.3841857910156,294.1499938964844,294.8500061035156,292.5518798828125,295.0834350585937,294.904296875,285.5189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201955446973,8.225613967738354e-09,0.0010201872792094,-0.0206007845699787,0.0,0.0,0.0,-0.0088906046003103,60.0,12.491853713989258,-0.0,-7.096211618318193e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009704589844,0.0,0.0,9.574472642270848e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.402099609375,0.0,0.0,0.000100824094261,299.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129943847656,0.0,0.0,7.446841482305899e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,0.0001008240287774,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931579589844,0.0,0.0,0.0004782611213158,285.3841857910156,294.1499938964844,294.8500061035156,292.5518798828125,295.0834350585937,294.904296875,285.5189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201955446973,8.225613967738354e-09,0.0010201872792094,-0.0206007845699787,0.0,0.0,0.0,-0.0088906046003103,60.0,12.491853713989258,-0.0,-7.096211618318193e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987731933594,0.0,0.0,9.57672018557787e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998718261719,0.0,0.0,0.0001008477629511,299.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41064453125,0.0,0.0,7.448589894920588e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,0.0001008476974675,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910522460937,0.0,0.0,0.0004783734329976,285.3813171386719,294.1499938964844,294.8295593261719,292.543212890625,295.0790710449219,294.8853454589844,285.5281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204366408288,8.25355694900054e-09,0.0010204283753409,-0.0206739604473114,0.0,0.0,0.0,-0.008904468268156,60.0,12.46470546722412,-0.0,-7.099536247778816e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.398681640625,0.0,0.0,9.57677693804726e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997802734375,0.0,0.0,0.0001008483595796,299.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105529785156,0.0,0.0,7.448633550666273e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39862060546875,0.0,0.0,0.000100848294096,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3909606933594,0.0,0.0,0.0004783762851729,285.3812255859375,294.1499938964844,294.8286437988281,292.5428161621094,295.078857421875,294.8844909667969,285.52850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204426944255,8.254259498130523e-09,0.0010204344289377,-0.0206758007407188,0.0,0.0,0.0,-0.0089048165827989,60.0,12.463329315185549,-0.0,-7.0996193812789e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965148925781,0.0,0.0,9.57819283939898e-05,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976135253906,0.0,0.0,0.0001008632607408,299.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40826416015625,0.0,0.0,7.449734403053299e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964538574219,0.0,0.0,0.0001008631952572,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.388916015625,0.0,0.0,0.0004784470365848,285.37847900390625,294.1499938964844,294.8046569824219,292.5313720703125,295.0737609863281,294.8630676269531,285.5379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205908911302,8.271826779093772e-09,0.0010205826256424,-0.0207218080759048,0.0,0.0,0.0,-0.0089135151356458,60.0,12.42890739440918,-0.0,-7.101710508550242e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965148925781,0.0,0.0,9.57819283939898e-05,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976135253906,0.0,0.0,0.0001008632607408,299.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40826416015625,0.0,0.0,7.449734403053299e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964538574219,0.0,0.0,0.0001008631952572,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.388916015625,0.0,0.0,0.0004784470365848,285.37847900390625,294.1499938964844,294.8046569824219,292.5313720703125,295.0737609863281,294.8630676269531,285.5379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205908911302,8.271826779093772e-09,0.0010205826256424,-0.0207218080759048,0.0,0.0,0.0,-0.0089135151356458,60.0,12.42890739440918,-0.0,-7.101710508550242e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954772949219,0.0,0.0,9.578763274475932e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965759277344,0.0,0.0,0.0001008692706818,299.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071350097656,0.0,0.0,7.450178236467764e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954162597656,0.0,0.0,0.0001008691979222,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879089355469,0.0,0.0,0.0004784755583386,285.3771667480469,294.1499938964844,294.791748046875,292.5247802734375,295.0710144042969,294.8516845703125,285.5427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206507286056,8.278900232028263e-09,0.0010206424631178,-0.0207403320819139,0.0,0.0,0.0,-0.0089170187711715,60.0,12.40998363494873,-0.0,-7.102552501692116e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944702148437,0.0,0.0,9.579271136317402e-05,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955383300781,0.0,0.0,0.0001008746185107,299.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060363769531,0.0,0.0,7.450573320966214e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944091796875,0.0,0.0,0.000100874553027,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869323730469,0.0,0.0,0.0004785009659826,285.3758850097656,294.1499938964844,294.7782592773437,292.5177001953125,295.06817626953125,294.8399963378906,285.5474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020704396069,8.285200081559196e-09,0.0010206961305812,-0.0207568313926458,0.0,0.0,0.0,-0.0089201405644416,60.0,12.390288352966309,-0.0,-7.103302124278343e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924865722656,0.0,0.0,9.580115874996407e-05,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935241699219,0.0,0.0,0.0001008835097309,299.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039001464844,0.0,0.0,7.451229612343013e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39239501953125,0.0,0.0,0.0001008834442473,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3850402832031,0.0,0.0,0.0004785431956406,285.3733825683594,294.1499938964844,294.7495422363281,292.5019226074219,295.06231689453125,294.8157958984375,285.5569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207943851128,8.295654829737487e-09,0.0010207860032096,-0.0207842085510492,0.0,0.0,0.0,-0.0089253261685371,60.0,12.34900951385498,-0.0,-7.104546995151395e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924865722656,0.0,0.0,9.580115874996407e-05,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935241699219,0.0,0.0,0.0001008835097309,299.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039001464844,0.0,0.0,7.451229612343013e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39239501953125,0.0,0.0,0.0001008834442473,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3850402832031,0.0,0.0,0.0004785431956406,285.3733825683594,294.1499938964844,294.7495422363281,292.5019226074219,295.06231689453125,294.8157958984375,285.5569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207943851128,8.295654829737487e-09,0.0010207860032096,-0.0207842085510492,0.0,0.0,0.0,-0.0089253261685371,60.0,12.34900951385498,-0.0,-7.104546995151395e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905944824219,0.0,0.0,9.580590995028616e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916320800781,0.0,0.0,0.0001008885155897,299.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40185546875,0.0,0.0,7.451599230989814e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905029296875,0.0,0.0,0.0001008884501061,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832397460937,0.0,0.0,0.0004785669734701,285.3710327148437,294.1499938964844,294.71875,292.4842529296875,295.055908203125,294.78955078125,285.5663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208445601165,8.301514142772248e-09,0.0010208362946286,-0.0207995548844337,0.0,0.0,0.0,-0.0089282309636473,60.0,12.303176879882812,-0.0,-7.105244037575177e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905944824219,0.0,0.0,9.580590995028616e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916320800781,0.0,0.0,0.0001008885155897,299.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40185546875,0.0,0.0,7.451599230989814e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905029296875,0.0,0.0,0.0001008884501061,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832397460937,0.0,0.0,0.0004785669734701,285.3710327148437,294.1499938964844,294.71875,292.4842529296875,295.055908203125,294.78955078125,285.5663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208445601165,8.301514142772248e-09,0.0010208362946286,-0.0207995548844337,0.0,0.0,0.0,-0.0089282309636473,60.0,12.303176879882812,-0.0,-7.105244037575177e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887634277344,0.0,0.0,9.580806363373996e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898010253906,0.0,0.0,0.0001008907784125,299.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999328613281,0.0,0.0,7.45176657801494e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887023925781,0.0,0.0,0.0001008907129289,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,0.0004785777709912,285.36883544921875,294.1499938964844,294.6860046386719,292.4648132324219,295.0489807128906,294.7615661621094,285.57568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208669118583,8.304132492753524e-09,0.0010208586463704,-0.020806411281228,0.0,0.0,0.0,-0.0089295292273163,60.0,12.253825187683104,-0.0,-7.105555965836174e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887634277344,0.0,0.0,9.580806363373996e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898010253906,0.0,0.0,0.0001008907784125,299.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999328613281,0.0,0.0,7.45176657801494e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887023925781,0.0,0.0,0.0001008907129289,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,0.0004785777709912,285.36883544921875,294.1499938964844,294.6860046386719,292.4648132324219,295.0489807128906,294.7615661621094,285.57568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208669118583,8.304132492753524e-09,0.0010208586463704,-0.020806411281228,0.0,0.0,0.0,-0.0089295292273163,60.0,12.253825187683104,-0.0,-7.105555965836174e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
