time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791980,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870544433594,0.0,0.0,9.5807779871393e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880920410156,0.0,0.0,0.0001008904728223,299.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,7.451743294950575e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869934082031,0.0,0.0,0.0001008904073387,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799133300781,0.0,0.0,0.0004785763740073,285.36676025390625,294.1499938964844,294.6514587402344,292.4437561035156,295.04156494140625,294.7318420410156,285.5849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208633029833,8.303709719825747e-09,0.0010208550374954,-0.0208053030073642,0.0,0.0,0.0,-0.008929319679737,60.0,12.201115608215332,-0.0,-7.105505517301935e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870544433594,0.0,0.0,9.5807779871393e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880920410156,0.0,0.0,0.0001008904728223,299.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,7.451743294950575e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869934082031,0.0,0.0,0.0001008904073387,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799133300781,0.0,0.0,0.0004785763740073,285.36676025390625,294.1499938964844,294.6514587402344,292.4437561035156,295.04156494140625,294.7318420410156,285.5849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208633029833,8.303709719825747e-09,0.0010208550374954,-0.0208053030073642,0.0,0.0,0.0,-0.008929319679737,60.0,12.201115608215332,-0.0,-7.105505517301935e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3862609863281,0.0,0.0,9.580664482200518e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38726806640625,0.0,0.0,0.0001008892722893,299.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971862792969,0.0,0.0,7.451655255863443e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861999511719,0.0,0.0,0.0001008892068057,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.379150390625,0.0,0.0,0.0004785707278642,285.36578369140625,294.1499938964844,294.63360595703125,292.43267822265625,295.0375671386719,294.71600341796875,285.5896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208508465439,8.302261989001636e-09,0.0010208424646407,-0.0208015125244855,0.0,0.0,0.0,-0.008928601630032,60.0,12.17320728302002,-0.0,-7.105333565959884e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854675292969,0.0,0.0,9.580513142282145e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.386474609375,0.0,0.0,0.0001008876788546,299.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963317871094,0.0,0.0,7.451537385350093e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854064941406,0.0,0.0,0.0001008876206469,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783874511719,0.0,0.0,0.000478563219076,285.3648376464844,294.1499938964844,294.6153259277344,292.4212646484375,295.033447265625,294.6998291015625,285.5942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208344319835,8.300348852685602e-09,0.0010208260500803,-0.0207965020090341,0.0,0.0,0.0,-0.0089276526123285,60.0,12.144746780395508,-0.0,-7.105105481741705e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839416503906,0.0,0.0,9.580109326634556e-05,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849182128906,0.0,0.0,0.0001008834224194,299.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946533203125,0.0,0.0,7.451222336385399e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838806152344,0.0,0.0,0.0001008833569358,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.376953125,0.0,0.0,0.0004785430501215,285.363037109375,294.1499938964844,294.5777587890625,292.3974914550781,295.0249328613281,294.666748046875,285.603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207913583144,8.295250708556523e-09,0.0010207830928266,-0.0207831505686044,0.0,0.0,0.0,-0.0089251277968287,60.0,12.086511611938477,-0.0,-7.104498678245363e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839416503906,0.0,0.0,9.580109326634556e-05,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849182128906,0.0,0.0,0.0001008834224194,299.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946533203125,0.0,0.0,7.451222336385399e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838806152344,0.0,0.0,0.0001008833569358,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.376953125,0.0,0.0,0.0004785430501215,285.363037109375,294.1499938964844,294.5777587890625,292.3974914550781,295.0249328613281,294.666748046875,285.603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207913583144,8.295250708556523e-09,0.0010207830928266,-0.0207831505686044,0.0,0.0,0.0,-0.0089251277968287,60.0,12.086511611938477,-0.0,-7.104498678245363e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38250732421875,0.0,0.0,9.579507604939864e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38348388671875,0.0,0.0,0.0001008770850603,299.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930969238281,0.0,0.0,7.450754492310807e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824462890625,0.0,0.0,0.0001008770268526,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756103515625,0.0,0.0,0.0004785130731761,285.36138916015625,294.1499938964844,294.53887939453125,292.37255859375,295.0157775878906,294.6320495605469,285.6127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207267478108,8.287698527453813e-09,0.0010207184823229,-0.0207633730024099,0.0,0.0,0.0,-0.0089213838800787,60.0,12.025525093078612,-0.0,-7.103599841684628e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38250732421875,0.0,0.0,9.579507604939864e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38348388671875,0.0,0.0,0.0001008770850603,299.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930969238281,0.0,0.0,7.450754492310807e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824462890625,0.0,0.0,0.0001008770268526,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756103515625,0.0,0.0,0.0004785130731761,285.36138916015625,294.1499938964844,294.53887939453125,292.37255859375,295.0157775878906,294.6320495605469,285.6127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207267478108,8.287698527453813e-09,0.0010207184823229,-0.0207633730024099,0.0,0.0,0.0,-0.0089213838800787,60.0,12.025525093078612,-0.0,-7.103599841684628e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38116455078125,0.0,0.0,9.578773460816592e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821105957031,0.0,0.0,0.0001008693507174,299.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916320800781,0.0,0.0,7.450182602042332e-05,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.381103515625,0.0,0.0,0.0001008692852337,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743591308594,0.0,0.0,0.0004784764023497,285.35986328125,294.1499938964844,294.4989318847656,292.3466491699219,295.0060119628906,294.5959777832031,285.6219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206479346379,8.278484564527844e-09,0.0010206396691501,-0.0207392442971467,0.0,0.0,0.0,-0.0089168157428503,60.0,11.96242618560791,-0.0,-7.102502763700613e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38116455078125,0.0,0.0,9.578773460816592e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821105957031,0.0,0.0,0.0001008693507174,299.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916320800781,0.0,0.0,7.450182602042332e-05,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.381103515625,0.0,0.0,0.0001008692852337,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743591308594,0.0,0.0,0.0004784764023497,285.35986328125,294.1499938964844,294.4989318847656,292.3466491699219,295.0060119628906,294.5959777832031,285.6219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206479346379,8.278484564527844e-09,0.0010206396691501,-0.0207392442971467,0.0,0.0,0.0,-0.0089168157428503,60.0,11.96242618560791,-0.0,-7.102502763700613e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798828125,0.0,0.0,9.577962919138372e-05,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808288574219,0.0,0.0,0.0001008608087431,299.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39019775390625,0.0,0.0,7.449552504112944e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798217773437,0.0,0.0,0.0001008607505355,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731689453125,0.0,0.0,0.0004784359771292,285.3584289550781,294.1499938964844,294.4580078125,292.3199462890625,294.995849609375,294.5594177246094,285.6310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205612052232,8.268325579763314e-09,0.0010205529397353,-0.0207126382738351,0.0,0.0,0.0,-0.0089117800816893,60.0,11.898577690124512,-0.0,-7.101294130507085e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798828125,0.0,0.0,9.577962919138372e-05,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808288574219,0.0,0.0,0.0001008608087431,299.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39019775390625,0.0,0.0,7.449552504112944e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798217773437,0.0,0.0,0.0001008607505355,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731689453125,0.0,0.0,0.0004784359771292,285.3584289550781,294.1499938964844,294.4580078125,292.3199462890625,294.995849609375,294.5594177246094,285.6310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205612052232,8.268325579763314e-09,0.0010205529397353,-0.0207126382738351,0.0,0.0,0.0,-0.0089117800816893,60.0,11.898577690124512,-0.0,-7.101294130507085e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793029785156,0.0,0.0,9.577480523148552e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802490234375,0.0,0.0,0.0001008557301247,299.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895874023437,0.0,0.0,7.449177064700052e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.000100855671917,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726501464844,0.0,0.0,0.0004784119082614,285.3578186035156,294.1499938964844,294.4372253417969,292.30633544921875,294.9902648925781,294.5400695800781,285.6355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205092839896,8.26229218375829e-09,0.0010205010185018,-0.0206968393176794,0.0,0.0,0.0,-0.0089087877422571,60.0,11.865090370178224,-0.0,-7.100575771801233e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3787536621094,0.0,0.0,9.576995216775686e-05,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37969970703125,0.0,0.0,0.0001008506224025,299.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38897705078125,0.0,0.0,7.448799442499876e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37872314453125,0.0,0.0,0.0001008505569188,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37213134765625,0.0,0.0,0.0004783876938745,285.35723876953125,294.1499938964844,294.41632080078125,292.2925720214844,294.98455810546875,294.52056884765625,285.64013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204572463408,8.256215267010703e-09,0.0010204489808529,-0.0206809230148792,0.0,0.0,0.0,-0.0089057749137282,60.0,11.83142375946045,-0.0,-7.099852439296228e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777160644531,0.0,0.0,9.576003503752872e-05,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.378662109375,0.0,0.0,0.0001008401741273,299.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877868652344,0.0,0.0,7.448027463397011e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3776550292969,0.0,0.0,0.0001008401086437,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37115478515625,0.0,0.0,0.0004783381591551,285.35614013671875,294.1499938964844,294.3739929199219,292.2646789550781,294.972900390625,294.481201171875,285.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203511919826,8.243797644524875e-09,0.00102034304291,-0.0206484049558639,0.0,0.0,0.0,-0.0088996198028326,60.0,11.763668060302734,-0.0,-7.098375220948584e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777160644531,0.0,0.0,9.576003503752872e-05,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.378662109375,0.0,0.0,0.0001008401741273,299.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877868652344,0.0,0.0,7.448027463397011e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3776550292969,0.0,0.0,0.0001008401086437,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37115478515625,0.0,0.0,0.0004783381591551,285.35614013671875,294.1499938964844,294.3739929199219,292.2646789550781,294.972900390625,294.481201171875,285.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203511919826,8.243797644524875e-09,0.00102034304291,-0.0206484049558639,0.0,0.0,0.0,-0.0088996198028326,60.0,11.763668060302734,-0.0,-7.098375220948584e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37677001953125,0.0,0.0,9.57498632487841e-05,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.377685546875,0.0,0.0,0.0001008294566418,299.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38671875,0.0,0.0,7.44723656680435e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.376708984375,0.0,0.0,0.0001008293984341,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37030029296875,0.0,0.0,0.0004782874020747,285.35516357421875,294.1499938964844,294.33123779296875,292.2364501953125,294.9605407714844,294.4410400390625,285.6581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202423436567,8.231066495056893e-09,0.0010202340781688,-0.0206150636076927,0.0,0.0,0.0,-0.0088933082297444,60.0,11.695213317871094,-0.0,-7.096860343835942e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37677001953125,0.0,0.0,9.57498632487841e-05,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.377685546875,0.0,0.0,0.0001008294566418,299.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38671875,0.0,0.0,7.44723656680435e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.376708984375,0.0,0.0,0.0001008293984341,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37030029296875,0.0,0.0,0.0004782874020747,285.35516357421875,294.1499938964844,294.33123779296875,292.2364501953125,294.9605407714844,294.4410400390625,285.6581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202423436567,8.231066495056893e-09,0.0010202340781688,-0.0206150636076927,0.0,0.0,0.0,-0.0088933082297444,60.0,11.695213317871094,-0.0,-7.096860343835942e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759460449219,0.0,0.0,9.573974239174277e-05,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768310546875,0.0,0.0,0.0001008187973638,299.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857727050781,0.0,0.0,7.446448580594733e-05,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758850097656,0.0,0.0,0.0001008187391562,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695373535156,0.0,0.0,0.0004782368778251,285.3543701171875,294.1499938964844,294.2882080078125,292.20806884765625,294.9474792480469,294.4003601074219,285.6671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201340774074,8.21840018261355e-09,0.0010201258119195,-0.0205818936228752,0.0,0.0,0.0,-0.0088870292529463,60.0,11.626472473144531,-0.0,-7.095353282693395e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759460449219,0.0,0.0,9.573974239174277e-05,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768310546875,0.0,0.0,0.0001008187973638,299.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857727050781,0.0,0.0,7.446448580594733e-05,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758850097656,0.0,0.0,0.0001008187391562,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695373535156,0.0,0.0,0.0004782368778251,285.3543701171875,294.1499938964844,294.2882080078125,292.20806884765625,294.9474792480469,294.4003601074219,285.6671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201340774074,8.21840018261355e-09,0.0010201258119195,-0.0205818936228752,0.0,0.0,0.0,-0.0088870292529463,60.0,11.626472473144531,-0.0,-7.095353282693395e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37518310546875,0.0,0.0,9.572994895279408e-05,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760681152344,0.0,0.0,0.000100808480056,299.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848876953125,0.0,0.0,7.445686787832528e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751220703125,0.0,0.0,0.0001008084218483,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688659667969,0.0,0.0,0.0004781880124937,285.3536682128906,294.1499938964844,294.2450866699219,292.1796264648437,294.9339294433594,294.3593139648437,285.6760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020029420033,8.206144208600108e-09,0.0010200211545452,-0.0205497965216636,0.0,0.0,0.0,-0.0088809542357921,60.0,11.55770206451416,-0.0,-7.093895248999615e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37518310546875,0.0,0.0,9.572994895279408e-05,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760681152344,0.0,0.0,0.000100808480056,299.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848876953125,0.0,0.0,7.445686787832528e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751220703125,0.0,0.0,0.0001008084218483,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688659667969,0.0,0.0,0.0004781880124937,285.3536682128906,294.1499938964844,294.2450866699219,292.1796264648437,294.9339294433594,294.3593139648437,285.6760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020029420033,8.206144208600108e-09,0.0010200211545452,-0.0205497965216636,0.0,0.0,0.0,-0.0088809542357921,60.0,11.55770206451416,-0.0,-7.093895248999615e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37481689453125,0.0,0.0,9.572507406119256e-05,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0001008033432299,299.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38446044921875,0.0,0.0,7.44530771044083e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.374755859375,0.0,0.0,0.0001008032922982,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685302734375,0.0,0.0,0.0004781636525876,285.3533630371094,294.1499938964844,294.2235107421875,292.1654357910156,294.92706298828125,294.3388061523437,285.6805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199774987995,8.200042422856768e-09,0.001019969349727,-0.0205338168889284,0.0,0.0,0.0,-0.0088779311627149,60.0,11.523391723632812,-0.0,-7.093169784866404e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744506835937,0.0,0.0,9.57203665166162e-05,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753662109375,0.0,0.0,0.0001007983883027,299.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3840637207031,0.0,0.0,7.444941002177075e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744201660156,0.0,0.0,0.0001007983300951,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36822509765625,0.0,0.0,0.0004781401657965,285.3530578613281,294.1499938964844,294.2019958496094,292.1513061523437,294.9200744628906,294.3182373046875,285.6849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199272073805,8.194151135398897e-09,0.0010199189418926,-0.0205183885991573,0.0,0.0,0.0,-0.0088750105351209,60.0,11.489158630371094,-0.0,-7.092469189728946e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738098144531,0.0,0.0,9.571148257236928e-05,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37469482421875,0.0,0.0,0.0001007890241453,299.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832702636719,0.0,0.0,7.444249786203727e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3737487792969,0.0,0.0,0.0001007889732136,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676452636719,0.0,0.0,0.0004780958115588,285.3525085449219,294.1499938964844,294.1591491699219,292.123291015625,294.9059143066406,294.2769775390625,285.6938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198317468166,8.183022259800055e-09,0.0010198235977441,-0.0204892437905073,0.0,0.0,0.0,-0.0088694924488663,60.0,11.420884132385254,-0.0,-7.091145448612225e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738098144531,0.0,0.0,9.571148257236928e-05,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37469482421875,0.0,0.0,0.0001007890241453,299.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832702636719,0.0,0.0,7.444249786203727e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3737487792969,0.0,0.0,0.0001007889732136,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676452636719,0.0,0.0,0.0004780958115588,285.3525085449219,294.1499938964844,294.1591491699219,292.123291015625,294.9059143066406,294.2769775390625,285.6938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198317468166,8.183022259800055e-09,0.0010198235977441,-0.0204892437905073,0.0,0.0,0.0,-0.0088694924488663,60.0,11.420884132385254,-0.0,-7.091145448612225e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37322998046875,0.0,0.0,9.570376278134064e-05,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37408447265625,0.0,0.0,0.0001007808969006,299.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.382568359375,0.0,0.0,7.443648792104796e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731689453125,0.0,0.0,0.000100780838693,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671569824219,0.0,0.0,0.0004780573071911,285.35205078125,294.1499938964844,294.1166687011719,292.0957336425781,294.89129638671875,294.235595703125,285.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197490919381,8.173351773166361e-09,0.0010197408264502,-0.0204639192670583,0.0,0.0,0.0,-0.0088646980002522,60.0,11.353147506713867,-0.0,-7.089995079923028e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37322998046875,0.0,0.0,9.570376278134064e-05,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37408447265625,0.0,0.0,0.0001007808969006,299.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.382568359375,0.0,0.0,7.443648792104796e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731689453125,0.0,0.0,0.000100780838693,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671569824219,0.0,0.0,0.0004780573071911,285.35205078125,294.1499938964844,294.1166687011719,292.0957336425781,294.89129638671875,294.235595703125,285.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197490919381,8.173351773166361e-09,0.0010197408264502,-0.0204639192670583,0.0,0.0,0.0,-0.0088646980002522,60.0,11.353147506713867,-0.0,-7.089995079923028e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727111816406,0.0,0.0,9.569740359438585e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735656738281,0.0,0.0,0.0001007741957437,299.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819580078125,0.0,0.0,7.443154754582793e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726501464844,0.0,0.0,0.000100774144812,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36669921875,0.0,0.0,0.0004780255840159,285.3516845703125,294.1499938964844,294.0747375488281,292.0687866210937,294.8762512207031,294.1942138671875,285.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196808725595,8.165377707314292e-09,0.001019672723487,-0.0204430371522903,0.0,0.0,0.0,-0.0088607454672455,60.0,11.286274909973145,-0.0,-7.089047215913524e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727111816406,0.0,0.0,9.569740359438585e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735656738281,0.0,0.0,0.0001007741957437,299.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819580078125,0.0,0.0,7.443154754582793e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726501464844,0.0,0.0,0.000100774144812,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36669921875,0.0,0.0,0.0004780255840159,285.3516845703125,294.1499938964844,294.0747375488281,292.0687866210937,294.8762512207031,294.1942138671875,285.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196808725595,8.165377707314292e-09,0.001019672723487,-0.0204430371522903,0.0,0.0,0.0,-0.0088607454672455,60.0,11.286274909973145,-0.0,-7.089047215913524e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37225341796875,0.0,0.0,9.569221583660692e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730773925781,0.0,0.0,0.0001007687314995,299.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813781738281,0.0,0.0,7.442750211339444e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721923828125,0.0,0.0,0.0001007686805678,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663024902344,0.0,0.0,0.0004779996816068,285.3514099121094,294.1499938964844,294.0335693359375,292.0426025390625,294.86102294921875,294.15289306640625,285.7201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.158858477713693e-09,0.0010196167277172,-0.0204259641468524,0.0,0.0,0.0,-0.008857512846589,60.0,11.219803810119627,-0.0,-7.08827201378881e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37225341796875,0.0,0.0,9.569221583660692e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730773925781,0.0,0.0,0.0001007687314995,299.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813781738281,0.0,0.0,7.442750211339444e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721923828125,0.0,0.0,0.0001007686805678,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663024902344,0.0,0.0,0.0004779996816068,285.3514099121094,294.1499938964844,294.0335693359375,292.0426025390625,294.86102294921875,294.15289306640625,285.7201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.158858477713693e-09,0.0010196167277172,-0.0204259641468524,0.0,0.0,0.0,-0.008857512846589,60.0,11.219803810119627,-0.0,-7.08827201378881e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720703125,0.0,0.0,9.56912845140323e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729248046875,0.0,0.0,0.0001007677492452,299.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811340332031,0.0,0.0,7.442678179359064e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720092773437,0.0,0.0,0.0001007676983135,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661804199219,0.0,0.0,0.0004779950540978,285.3513488769531,294.1499938964844,294.0132751464844,292.02984619140625,294.85302734375,294.132568359375,285.7245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019615214318,8.157671871344974e-09,0.0010196070652455,-0.0204228553920984,0.0,0.0,0.0,-0.008856926113367,60.0,11.18808937072754,-0.0,-7.088130615784395e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,9.569036774337292e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0001007667815429,299.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38092041015625,0.0,0.0,7.442606147378683e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3718566894531,0.0,0.0,0.0001007667306112,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660583496094,0.0,0.0,0.0004779904847964,285.3512878417969,294.1499938964844,293.9932556152344,292.0173645019531,294.84503173828125,294.1121826171875,285.7289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019605435431,8.156503028544648e-09,0.0010195972863584,-0.0204197950661182,0.0,0.0,0.0,-0.0088563486933708,60.0,11.156496047973633,-0.0,-7.08799205995092e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3716125488281,0.0,0.0,9.568976383889094e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724365234375,0.0,0.0,0.0001007661485346,299.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3805236816406,0.0,0.0,7.442559581249952e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715515136719,0.0,0.0,0.0001007660976029,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,0.0004779875162057,285.3512268066406,294.1499938964844,293.9540100097656,291.9931945800781,294.828857421875,294.0716857910156,285.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195981012657,8.155703667966918e-09,0.0010195899521932,-0.0204177014529705,0.0,0.0,0.0,-0.0088559491559863,60.0,11.09427261352539,-0.0,-7.08789684722433e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3716125488281,0.0,0.0,9.568976383889094e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724365234375,0.0,0.0,0.0001007661485346,299.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3805236816406,0.0,0.0,7.442559581249952e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715515136719,0.0,0.0,0.0001007660976029,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,0.0004779875162057,285.3512268066406,294.1499938964844,293.9540100097656,291.9931945800781,294.828857421875,294.0716857910156,285.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195981012657,8.155703667966918e-09,0.0010195899521932,-0.0204177014529705,0.0,0.0,0.0,-0.0088559491559863,60.0,11.09427261352539,-0.0,-7.08789684722433e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37139892578125,0.0,0.0,9.569221583660692e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722229003906,0.0,0.0,0.0001007687242235,299.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38018798828125,0.0,0.0,7.442749483743683e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713684082031,0.0,0.0,0.0001007686732918,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656921386719,0.0,0.0,0.0004779997980222,285.351318359375,294.1499938964844,293.9159851074219,291.97027587890625,294.8122863769531,294.0319519042969,285.7462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196237126365,8.158703934668665e-09,0.001019615563564,-0.0204255580902099,0.0,0.0,0.0,-0.0088574364781379,60.0,11.034540176391602,-0.0,-7.08825353967768e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37139892578125,0.0,0.0,9.569221583660692e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722229003906,0.0,0.0,0.0001007687242235,299.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38018798828125,0.0,0.0,7.442749483743683e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713684082031,0.0,0.0,0.0001007686732918,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656921386719,0.0,0.0,0.0004779997980222,285.351318359375,294.1499938964844,293.9159851074219,291.97027587890625,294.8122863769531,294.0319519042969,285.7462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196237126365,8.158703934668665e-09,0.001019615563564,-0.0204255580902099,0.0,0.0,0.0,-0.0088574364781379,60.0,11.034540176391602,-0.0,-7.08825353967768e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37127685546875,0.0,0.0,9.569736721459776e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720703125,0.0,0.0,0.000100774144812,299.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37994384765625,0.0,0.0,7.443150389008224e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712158203125,0.0,0.0,0.0001007740938803,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656311035156,0.0,0.0,0.0004780255549121,285.3514709472656,294.1499938964844,293.8793334960937,291.94879150390625,294.7953796386719,293.9929504394531,285.7548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196781950071,8.165073950294754e-09,0.0010196700459346,-0.0204422399401664,0.0,0.0,0.0,-0.0088605945929884,60.0,10.977230072021484,-0.0,-7.089010978234e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
