time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794320,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37127685546875,0.0,0.0,9.569736721459776e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720703125,0.0,0.0,0.000100774144812,299.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37994384765625,0.0,0.0,7.443150389008224e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712158203125,0.0,0.0,0.0001007740938803,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656311035156,0.0,0.0,0.0004780255549121,285.3514709472656,294.1499938964844,293.8793334960937,291.94879150390625,294.7953796386719,293.9929504394531,285.7548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196781950071,8.165073950294754e-09,0.0010196700459346,-0.0204422399401664,0.0,0.0,0.0,-0.0088605945929884,60.0,10.977230072021484,-0.0,-7.089010978234e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712158203125,0.0,0.0,9.570576366968452e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720092773437,0.0,0.0,0.0001007829851005,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797607421875,0.0,0.0,7.443803042406216e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37115478515625,0.0,0.0,0.0001007829341688,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656311035156,0.0,0.0,0.0004780675226356,285.3517150878906,294.1499938964844,293.84423828125,291.9288635253906,294.7781982421875,293.9549865722656,285.76336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019767136313,8.175484289552061e-09,0.0010197589872404,-0.0204695034772157,0.0,0.0,0.0,-0.0088657550513744,60.0,10.922894477844238,-0.0,-7.090248743679697e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712158203125,0.0,0.0,9.570576366968452e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720092773437,0.0,0.0,0.0001007829851005,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797607421875,0.0,0.0,7.443803042406216e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37115478515625,0.0,0.0,0.0001007829341688,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656311035156,0.0,0.0,0.0004780675226356,285.3517150878906,294.1499938964844,293.84423828125,291.9288635253906,294.7781982421875,293.9549865722656,285.76336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019767136313,8.175484289552061e-09,0.0010197589872404,-0.0204695034772157,0.0,0.0,0.0,-0.0088657550513744,60.0,10.922894477844238,-0.0,-7.090248743679697e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712158203125,0.0,0.0,9.571152622811496e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720092773437,0.0,0.0,0.0001007890532491,299.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797302246094,0.0,0.0,7.44425124139525e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37115478515625,0.0,0.0,0.0001007890023174,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656616210937,0.0,0.0,0.0004780963354278,285.3518981933594,294.1499938964844,293.82733154296875,291.9195251464844,294.7694702148437,293.9365234375,285.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198289528489,8.182641231258003e-09,0.0010198208037763,-0.0204882472753524,0.0,0.0,0.0,-0.0088693061843514,60.0,10.89725399017334,-0.0,-7.091099973877135e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712158203125,0.0,0.0,9.571793634677306e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720092773437,0.0,0.0,0.0001007957980618,299.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37969970703125,0.0,0.0,7.44474891689606e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3711853027344,0.0,0.0,0.0001007957471301,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36572265625,0.0,0.0,0.0004781283496413,285.35211181640625,294.1499938964844,293.8108825683594,291.9106750488281,294.7607116699219,293.9183349609375,285.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198971722275,8.190599309898516e-09,0.0010198890231549,-0.020509086549282,0.0,0.0,0.0,-0.0088732512667775,60.0,10.872285842895508,-0.0,-7.092046416801169e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713073730469,0.0,0.0,9.573274292051792e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720703125,0.0,0.0,0.000100811390439,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796691894531,0.0,0.0,7.445900700986385e-05,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37127685546875,0.0,0.0,0.0001008113395073,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658752441406,0.0,0.0,0.0004782023606821,285.3525695800781,294.1499938964844,293.7794189453125,291.89434814453125,294.7430725097656,293.88262939453125,285.7803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200537508353,8.208999702219444e-09,0.0010200454853475,-0.0205572769045829,0.0,0.0,0.0,-0.0088823698461055,60.0,10.824167251586914,-0.0,-7.09423488842731e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713073730469,0.0,0.0,9.573274292051792e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720703125,0.0,0.0,0.000100811390439,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796691894531,0.0,0.0,7.445900700986385e-05,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37127685546875,0.0,0.0,0.0001008113395073,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658752441406,0.0,0.0,0.0004782023606821,285.3525695800781,294.1499938964844,293.7794189453125,291.89434814453125,294.7430725097656,293.88262939453125,285.7803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200537508353,8.208999702219444e-09,0.0010200454853475,-0.0205572769045829,0.0,0.0,0.0,-0.0088823698461055,60.0,10.824167251586914,-0.0,-7.09423488842731e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714904785156,0.0,0.0,9.575170406606048e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37225341796875,0.0,0.0,0.0001008313483907,299.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797302246094,0.0,0.0,7.447374809999019e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714294433594,0.0,0.0,0.000100831304735,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661193847656,0.0,0.0,0.0004782970936503,285.3531188964844,294.1499938964844,293.75,291.880126953125,294.7251892089844,293.8489074707031,285.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202556150034,8.232574622013544e-09,0.0010202473495155,-0.0206190142780542,0.0,0.0,0.0,-0.008894057944417,60.0,10.78050422668457,-0.0,-7.097039400605355e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714904785156,0.0,0.0,9.575170406606048e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37225341796875,0.0,0.0,0.0001008313483907,299.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797302246094,0.0,0.0,7.447374809999019e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714294433594,0.0,0.0,0.000100831304735,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661193847656,0.0,0.0,0.0004782970936503,285.3531188964844,294.1499938964844,293.75,291.880126953125,294.7251892089844,293.8489074707031,285.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202556150034,8.232574622013544e-09,0.0010202473495155,-0.0206190142780542,0.0,0.0,0.0,-0.008894057944417,60.0,10.78050422668457,-0.0,-7.097039400605355e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717346191406,0.0,0.0,9.5772891654633e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724670410156,0.0,0.0,0.0001008536637527,299.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798828125,0.0,0.0,7.449022814398631e-05,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3716735839844,0.0,0.0,0.000100853612821,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664245605469,0.0,0.0,0.0004784029733855,285.35382080078125,294.1499938964844,293.721923828125,291.8681030273437,294.7071228027344,293.8164978027344,285.7972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204809950664,8.258927763904467e-09,0.0010204727295786,-0.0206880271434783,0.0,0.0,0.0,-0.0089071225374937,60.0,10.74102020263672,-0.0,-7.100175025698263e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717346191406,0.0,0.0,9.5772891654633e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724670410156,0.0,0.0,0.0001008536637527,299.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798828125,0.0,0.0,7.449022814398631e-05,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3716735839844,0.0,0.0,0.000100853612821,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664245605469,0.0,0.0,0.0004784029733855,285.35382080078125,294.1499938964844,293.721923828125,291.8681030273437,294.7071228027344,293.8164978027344,285.7972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204809950664,8.258927763904467e-09,0.0010204727295786,-0.0206880271434783,0.0,0.0,0.0,-0.0089071225374937,60.0,10.74102020263672,-0.0,-7.100175025698263e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720397949219,0.0,0.0,9.579540346749128e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.372802734375,0.0,0.0,0.0001008773688226,299.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,7.450773409800604e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720092773437,0.0,0.0,0.0001008773251669,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668212890625,0.0,0.0,0.0004785154596902,285.3545837402344,294.1499938964844,293.6943359375,291.8582763671875,294.6888732910156,293.78521728515625,285.8055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207203449681,8.286932917656031e-09,0.0010207120794802,-0.0207613687962293,0.0,0.0,0.0,-0.0089210048317909,60.0,10.705745697021484,-0.0,-7.103508181671715e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720397949219,0.0,0.0,9.579540346749128e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.372802734375,0.0,0.0,0.0001008773688226,299.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,7.450773409800604e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720092773437,0.0,0.0,0.0001008773251669,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668212890625,0.0,0.0,0.0004785154596902,285.3545837402344,294.1499938964844,293.6943359375,291.8582763671875,294.6888732910156,293.78521728515625,285.8055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207203449681,8.286932917656031e-09,0.0010207120794802,-0.0207613687962293,0.0,0.0,0.0,-0.0089210048317909,60.0,10.705745697021484,-0.0,-7.103508181671715e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37225341796875,0.0,0.0,9.580694313626736e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729858398437,0.0,0.0,0.0001008895123959,299.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802490234375,0.0,0.0,7.451670535374433e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721923828125,0.0,0.0,0.0001008894687402,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670654296875,0.0,0.0,0.0004785731143783,285.35504150390625,294.1499938964844,293.6807556152344,291.8541564941406,294.6796875,293.7700500488281,285.8097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208430467173,8.301282328204707e-09,0.0010208347812294,-0.0207989457994699,0.0,0.0,0.0,-0.0089281182736158,60.0,10.690046310424805,-0.0,-7.105216326408481e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724670410156,0.0,0.0,9.5818548288662e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731994628906,0.0,0.0,0.0001009017360047,299.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804016113281,0.0,0.0,7.452573481714353e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724365234375,0.0,0.0,0.0001009016923489,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673095703125,0.0,0.0,0.0004786310892086,285.3554992675781,294.1499938964844,293.66729736328125,291.8505554199219,294.6704406738281,293.7550964355469,285.8138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209665633738,8.315721444773772e-09,0.0010209581814706,-0.0208367593586444,0.0,0.0,0.0,-0.0089352764189243,60.0,10.675145149230955,-0.0,-7.10693583982902e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729553222656,0.0,0.0,9.584186773281544e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736572265625,0.0,0.0,0.0001009262923616,299.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807983398437,0.0,0.0,7.454386650351807e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0001009262414299,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36785888671875,0.0,0.0,0.0004787476209457,285.3564758300781,294.1499938964844,293.6407470703125,291.84478759765625,294.65191650390625,293.7255554199219,285.8221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212144115939,8.344727575604338e-09,0.0010212060296908,-0.0209127217531204,0.0,0.0,0.0,-0.0089496560394763,60.0,10.647001266479492,-0.0,-7.11038978806755e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729553222656,0.0,0.0,9.584186773281544e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736572265625,0.0,0.0,0.0001009262923616,299.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807983398437,0.0,0.0,7.454386650351807e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0001009262414299,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36785888671875,0.0,0.0,0.0004787476209457,285.3564758300781,294.1499938964844,293.6407470703125,291.84478759765625,294.65191650390625,293.7255554199219,285.8221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212144115939,8.344727575604338e-09,0.0010212060296908,-0.0209127217531204,0.0,0.0,0.0,-0.0089496560394763,60.0,10.647001266479492,-0.0,-7.11038978806755e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735046386719,0.0,0.0,9.586504165781662e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37420654296875,0.0,0.0,0.0001009506886475,299.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812255859375,0.0,0.0,7.456188905052841e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734436035156,0.0,0.0,0.0001009506449918,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36846923828125,0.0,0.0,0.0004788633959833,285.3575439453125,294.1499938964844,293.61474609375,291.8408508300781,294.6332397460937,293.69683837890625,285.83038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214608628302,8.373556070750965e-09,0.0010214524809271,-0.0209882147610187,0.0,0.0,0.0,-0.0089639462530612,60.0,10.622613906860352,-0.0,-7.113823130566743e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735046386719,0.0,0.0,9.586504165781662e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37420654296875,0.0,0.0,0.0001009506886475,299.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812255859375,0.0,0.0,7.456188905052841e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734436035156,0.0,0.0,0.0001009506449918,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36846923828125,0.0,0.0,0.0004788633959833,285.3575439453125,294.1499938964844,293.61474609375,291.8408508300781,294.6332397460937,293.69683837890625,285.83038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214608628302,8.373556070750965e-09,0.0010214524809271,-0.0209882147610187,0.0,0.0,0.0,-0.0089639462530612,60.0,10.622613906860352,-0.0,-7.113823130566743e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741149902344,0.0,0.0,9.588768443791196e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37481689453125,0.0,0.0,0.0001009745319606,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817749023437,0.0,0.0,7.457949686795473e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37408447265625,0.0,0.0,0.0001009744883049,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.369140625,0.0,0.0,0.0004789765225723,285.35870361328125,294.1499938964844,293.5892639160156,291.8386535644531,294.61444091796875,293.6688537597656,285.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217017261311,8.401725537510174e-09,0.0010216933442279,-0.0210619829595088,0.0,0.0,0.0,-0.0089779114350676,60.0,10.601633071899414,-0.0,-7.117179023907738e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741149902344,0.0,0.0,9.588768443791196e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37481689453125,0.0,0.0,0.0001009745319606,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817749023437,0.0,0.0,7.457949686795473e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37408447265625,0.0,0.0,0.0001009744883049,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.369140625,0.0,0.0,0.0004789765225723,285.35870361328125,294.1499938964844,293.5892639160156,291.8386535644531,294.61444091796875,293.6688537597656,285.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217017261311,8.401725537510174e-09,0.0010216933442279,-0.0210619829595088,0.0,0.0,0.0,-0.0089779114350676,60.0,10.601633071899414,-0.0,-7.117179023907738e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37481689453125,0.0,0.0,9.590944682713598e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755187988281,0.0,0.0,0.0001009974512271,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3823547363281,0.0,0.0,7.459642802132294e-05,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.374755859375,0.0,0.0,0.0001009974075714,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699035644531,0.0,0.0,0.0004790852835867,285.3599548339844,294.1499938964844,293.5643310546875,291.83807373046875,294.5955505371094,293.6415710449219,285.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219332762062,8.428799880277893e-09,0.0010219247778877,-0.0211328845471143,0.0,0.0,0.0,-0.0089913327246904,60.0,10.583806991577148,-0.0,-7.120404887928089e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37481689453125,0.0,0.0,9.590944682713598e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755187988281,0.0,0.0,0.0001009974512271,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3823547363281,0.0,0.0,7.459642802132294e-05,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.374755859375,0.0,0.0,0.0001009974075714,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699035644531,0.0,0.0,0.0004790852835867,285.3599548339844,294.1499938964844,293.5643310546875,291.83807373046875,294.5955505371094,293.6415710449219,285.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219332762062,8.428799880277893e-09,0.0010219247778877,-0.0211328845471143,0.0,0.0,0.0,-0.0089913327246904,60.0,10.583806991577148,-0.0,-7.120404887928089e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37518310546875,0.0,0.0,9.591974958311766e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758850097656,0.0,0.0,0.0001010082996799,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826904296875,0.0,0.0,7.460443885065615e-05,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751525878906,0.0,0.0,0.0001010082560242,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37030029296875,0.0,0.0,0.0004791367682628,285.3606262207031,294.1499938964844,293.55206298828125,291.8383483886719,294.5860595703125,293.6282653808594,285.850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220427066087,8.441612742160487e-09,0.0010220342082902,-0.0211664400994777,0.0,0.0,0.0,-0.0089976843446493,60.0,10.576351165771484,-0.0,-7.121931844267237e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755798339844,0.0,0.0,9.59297685767524e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37628173828125,0.0,0.0,0.0001010188498185,299.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.383056640625,0.0,0.0,7.461223140126094e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37554931640625,0.0,0.0,0.0001010188061627,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707275390625,0.0,0.0,0.0004791868268512,285.361328125,294.1499938964844,293.5399169921875,291.8389892578125,294.5765380859375,293.6151123046875,285.8548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221491102129,8.454076549924139e-09,0.0010221406118944,-0.0211990773677825,0.0,0.0,0.0,-0.0090038618072867,60.0,10.569490432739258,-0.0,-7.123417589127713e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764038085937,0.0,0.0,9.594903531251477e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771057128906,0.0,0.0,0.0001010391279123,299.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837890625,0.0,0.0,7.462721259798855e-05,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763732910156,0.0,0.0,0.0001010390915325,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37164306640625,0.0,0.0,0.0004792830732185,285.3627624511719,294.1499938964844,293.5160827636719,291.84130859375,294.5574645996094,293.5890808105469,285.8630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223541175946,8.47803338643871e-09,0.0010223457356914,-0.0212618131190538,0.0,0.0,0.0,-0.0090157389640808,60.0,10.556992530822754,-0.0,-7.126273260382733e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764038085937,0.0,0.0,9.594903531251477e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771057128906,0.0,0.0,0.0001010391279123,299.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837890625,0.0,0.0,7.462721259798855e-05,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763732910156,0.0,0.0,0.0001010390915325,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37164306640625,0.0,0.0,0.0004792830732185,285.3627624511719,294.1499938964844,293.5160827636719,291.84130859375,294.5574645996094,293.5890808105469,285.8630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223541175946,8.47803338643871e-09,0.0010223457356914,-0.0212618131190538,0.0,0.0,0.0,-0.0090157389640808,60.0,10.556992530822754,-0.0,-7.126273260382733e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773193359375,0.0,0.0,9.59662938839756e-05,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37799072265625,0.0,0.0,0.0001010573105304,299.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38458251953125,0.0,0.0,7.464063673978671e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772888183594,0.0,0.0,0.0001010572668747,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725891113281,0.0,0.0,0.000479369336972,285.3642883300781,294.1499938964844,293.4927673339844,291.8448791503906,294.538330078125,293.563720703125,285.8710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225378209725,8.499499770664443e-09,0.001022529322654,-0.0213180277496576,0.0,0.0,0.0,-0.0090263811871409,60.0,10.54719066619873,-0.0,-7.12883263531694e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773193359375,0.0,0.0,9.59662938839756e-05,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37799072265625,0.0,0.0,0.0001010573105304,299.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38458251953125,0.0,0.0,7.464063673978671e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772888183594,0.0,0.0,0.0001010572668747,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725891113281,0.0,0.0,0.000479369336972,285.3642883300781,294.1499938964844,293.4927673339844,291.8448791503906,294.538330078125,293.563720703125,285.8710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225378209725,8.499499770664443e-09,0.001022529322654,-0.0213180277496576,0.0,0.0,0.0,-0.0090263811871409,60.0,10.54719066619873,-0.0,-7.12883263531694e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782958984375,0.0,0.0,9.598149335943162e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37896728515625,0.0,0.0,0.0001010733103612,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854675292969,0.0,0.0,7.465245289495215e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782653808594,0.0,0.0,0.0001010732667054,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736267089844,0.0,0.0,0.0004794452979695,285.36590576171875,294.1499938964844,293.4700012207031,291.849609375,294.5191345214844,293.5390014648437,285.8791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226994054391,8.518393990186723e-09,0.0010226907907053,-0.0213675070554018,0.0,0.0,0.0,-0.0090357484295964,60.0,10.539724349975586,-0.0,-7.13108647687477e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782958984375,0.0,0.0,9.598149335943162e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37896728515625,0.0,0.0,0.0001010733103612,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854675292969,0.0,0.0,7.465245289495215e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782653808594,0.0,0.0,0.0001010732667054,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736267089844,0.0,0.0,0.0004794452979695,285.36590576171875,294.1499938964844,293.4700012207031,291.849609375,294.5191345214844,293.5390014648437,285.8791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226994054391,8.518393990186723e-09,0.0010226907907053,-0.0213675070554018,0.0,0.0,0.0,-0.0090357484295964,60.0,10.539724349975586,-0.0,-7.13108647687477e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793334960937,0.0,0.0,9.599443001206964e-05,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800048828125,0.0,0.0,0.0001010869309538,299.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3864440917969,0.0,0.0,7.466250826837495e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793029785156,0.0,0.0,0.0001010868872981,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747253417969,0.0,0.0,0.0004795099084731,285.3675842285156,294.1499938964844,293.44781494140625,291.8553771972656,294.4998779296875,293.5149230957031,285.8871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228367755189,8.534467355048037e-09,0.0010228282772004,-0.0214095972478389,0.0,0.0,0.0,-0.0090437158942222,60.0,10.534320831298828,-0.0,-7.133003521175851e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793334960937,0.0,0.0,9.599443001206964e-05,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800048828125,0.0,0.0,0.0001010869309538,299.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3864440917969,0.0,0.0,7.466250826837495e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793029785156,0.0,0.0,0.0001010868872981,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747253417969,0.0,0.0,0.0004795099084731,285.3675842285156,294.1499938964844,293.44781494140625,291.8553771972656,294.4998779296875,293.5149230957031,285.8871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228367755189,8.534467355048037e-09,0.0010228282772004,-0.0214095972478389,0.0,0.0,0.0,-0.0090437158942222,60.0,10.534320831298828,-0.0,-7.133003521175851e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798828125,0.0,0.0,9.599971235729754e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38055419921875,0.0,0.0,0.0001010924970614,299.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869323730469,0.0,0.0,7.466661918442696e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798522949219,0.0,0.0,0.0001010924534057,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37530517578125,0.0,0.0,0.0004795363347511,285.36846923828125,294.1499938964844,293.4369201660156,291.858642578125,294.490234375,293.503173828125,285.89111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228927712887,8.54103188174804e-09,0.0010228841565549,-0.0214267875999212,0.0,0.0,0.0,-0.0090469690039753,60.0,10.532559394836426,-0.0,-7.133786539270659e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804626464844,0.0,0.0,9.60045144893229e-05,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.381103515625,0.0,0.0,0.000101097546576,299.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874816894531,0.0,0.0,7.467035175068304e-05,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38043212890625,0.0,0.0,0.0001010975029203,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759155273437,0.0,0.0,0.0004795603163074,285.369384765625,294.1499938964844,293.4261779785156,291.8620910644531,294.4805908203125,293.4915771484375,285.89508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022943528369,8.546987118052131e-09,0.0010229349136352,-0.0214423835277557,0.0,0.0,0.0,-0.0090499212965369,60.0,10.531158447265623,-0.0,-7.134496371463683e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38165283203125,0.0,0.0,9.601278725313024e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822937011719,0.0,0.0,0.0001011062558973,299.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,7.467678369721398e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.381591796875,0.0,0.0,0.0001011062122415,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37713623046875,0.0,0.0,0.0004796016728505,285.3712463378906,294.1499938964844,293.4051513671875,291.86962890625,294.46124267578125,293.4686584472656,285.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230316547676,8.557255348762283e-09,0.0010230230400338,-0.02146927267313,0.0,0.0,0.0,-0.0090550128370523,60.0,10.529099464416504,-0.0,-7.135721347140135e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38165283203125,0.0,0.0,9.601278725313024e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822937011719,0.0,0.0,0.0001011062558973,299.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,7.467678369721398e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.381591796875,0.0,0.0,0.0001011062122415,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37713623046875,0.0,0.0,0.0004796016728505,285.3712463378906,294.1499938964844,293.4051513671875,291.86962890625,294.46124267578125,293.4686584472656,285.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230316547676,8.557255348762283e-09,0.0010230230400338,-0.02146927267313,0.0,0.0,0.0,-0.0090550128370523,60.0,10.529099464416504,-0.0,-7.135721347140135e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829040527344,0.0,0.0,9.601781493984164e-05,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835144042969,0.0,0.0,0.0001011115527944,299.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38970947265625,0.0,0.0,7.46806908864528e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828430175781,0.0,0.0,0.0001011115091387,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3784484863281,0.0,0.0,0.00047962681856,285.3731994628906,294.1499938964844,293.3846740722656,291.8778686523437,294.4419250488281,293.4463806152344,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023084972985,8.563484144019641e-09,0.0010230764746665,-0.0214855838567018,0.0,0.0,0.0,-0.0090581011027097,60.0,10.528584480285645,-0.0,-7.13646457484174e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829040527344,0.0,0.0,9.601781493984164e-05,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835144042969,0.0,0.0,0.0001011115527944,299.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38970947265625,0.0,0.0,7.46806908864528e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828430175781,0.0,0.0,0.0001011115091387,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3784484863281,0.0,0.0,0.00047962681856,285.3731994628906,294.1499938964844,293.3846740722656,291.8778686523437,294.4419250488281,293.4463806152344,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023084972985,8.563484144019641e-09,0.0010230764746665,-0.0214855838567018,0.0,0.0,0.0,-0.0090581011027097,60.0,10.528584480285645,-0.0,-7.13646457484174e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
