time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796660,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842163085937,0.0,0.0,9.601959027349948e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,0.0001011134154396,299.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39093017578125,0.0,0.0,7.468206604244187e-05,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841552734375,0.0,0.0,0.0001011133717838,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798217773437,0.0,0.0,0.0004796356952283,285.375244140625,294.1499938964844,293.36474609375,291.88671875,294.4225769042969,293.4247436523437,285.9188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231034830212,8.565651299363708e-09,0.0010230949847027,-0.0214912593364715,0.0,0.0,0.0,-0.0090591758489608,60.0,10.529266357421877,-0.0,-7.136723212397555e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842163085937,0.0,0.0,9.601959027349948e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,0.0001011134154396,299.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39093017578125,0.0,0.0,7.468206604244187e-05,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841552734375,0.0,0.0,0.0001011133717838,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798217773437,0.0,0.0,0.0004796356952283,285.375244140625,294.1499938964844,293.36474609375,291.88671875,294.4225769042969,293.4247436523437,285.9188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231034830212,8.565651299363708e-09,0.0010230949847027,-0.0214912593364715,0.0,0.0,0.0,-0.0090591758489608,60.0,10.529266357421877,-0.0,-7.136723212397555e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855895996094,0.0,0.0,9.601764031685887e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861999511719,0.0,0.0,0.0001011113563436,299.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922424316406,0.0,0.0,7.468055264325812e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38555908203125,0.0,0.0,0.0001011113199638,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812561035156,0.0,0.0,0.0004796259745489,285.3773498535156,294.1499938964844,293.345458984375,291.8960266113281,294.4032287597656,293.4037170410156,285.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023082411848,8.563183939713781e-09,0.0010230739135295,-0.0214847978204488,0.0,0.0,0.0,-0.0090579530224204,60.0,10.530896186828612,-0.0,-7.136429047704952e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855895996094,0.0,0.0,9.601764031685887e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861999511719,0.0,0.0,0.0001011113563436,299.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922424316406,0.0,0.0,7.468055264325812e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38555908203125,0.0,0.0,0.0001011113199638,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812561035156,0.0,0.0,0.0004796259745489,285.3773498535156,294.1499938964844,293.345458984375,291.8960266113281,294.4032287597656,293.4037170410156,285.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023082411848,8.563183939713781e-09,0.0010230739135295,-0.0214847978204488,0.0,0.0,0.0,-0.0090579530224204,60.0,10.530896186828612,-0.0,-7.136429047704952e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38629150390625,0.0,0.0,9.60146717261523e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38690185546875,0.0,0.0,0.0001011082276818,299.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929138183594,0.0,0.0,7.467823888873681e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3862609863281,0.0,0.0,0.000101108191302,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38201904296875,0.0,0.0,0.0004796111606992,285.3784484863281,294.1499938964844,293.33599853515625,291.9008483886719,294.3935852050781,293.3935241699219,285.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230502812191,8.559464248492077e-09,0.0010230417829006,-0.0214750561863183,0.0,0.0,0.0,-0.0090561071410775,60.0,10.532063484191896,-0.0,-7.135984958495102e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870544433594,0.0,0.0,9.601091733202338e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876342773437,0.0,0.0,0.0001011042841128,299.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39361572265625,0.0,0.0,7.467532122973353e-05,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869934082031,0.0,0.0,0.000101104240457,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827819824219,0.0,0.0,0.0004795924469362,285.37957763671875,294.1499938964844,293.32672119140625,291.90576171875,294.3839111328125,293.3834228515625,285.93463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230098851025,8.55477377825764e-09,0.001023001386784,-0.0214627739042043,0.0,0.0,0.0,-0.0090537806972861,60.0,10.53334617614746,-0.0,-7.13542576136206e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,9.600120392860843e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891296386719,0.0,0.0,0.0001010940541164,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3950500488281,0.0,0.0,7.466776878573e-05,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885192871094,0.0,0.0,0.0001010940104606,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38433837890625,0.0,0.0,0.0004795439599547,285.3818359375,294.1499938964844,293.30859375,291.9157409667969,294.3646240234375,293.36358642578125,285.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022906624712,8.542633267438761e-09,0.0010228981263935,-0.0214309822767972,0.0,0.0,0.0,-0.0090477643534541,60.0,10.536121368408203,-0.0,-7.133976964723844e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,9.600120392860843e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891296386719,0.0,0.0,0.0001010940541164,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3950500488281,0.0,0.0,7.466776878573e-05,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885192871094,0.0,0.0,0.0001010940104606,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38433837890625,0.0,0.0,0.0004795439599547,285.3818359375,294.1499938964844,293.30859375,291.9157409667969,294.3646240234375,293.36358642578125,285.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022906624712,8.542633267438761e-09,0.0010228981263935,-0.0214309822767972,0.0,0.0,0.0,-0.0090477643534541,60.0,10.536121368408203,-0.0,-7.133976964723844e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901062011719,0.0,0.0,9.59860917646438e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907165527344,0.0,0.0,0.0001010781343211,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965148925781,0.0,0.0,7.465601083822548e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900756835937,0.0,0.0,0.0001010780979413,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3859558105469,0.0,0.0,0.0004794684646185,285.3841857910156,294.1499938964844,293.29107666015625,291.9259338378906,294.3453674316406,293.34442138671875,285.9502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227453894913,8.52376391691223e-09,0.0010227368911728,-0.0213815681636333,0.0,0.0,0.0,-0.0090384110808372,60.0,10.539169311523438,-0.0,-7.13172667587969e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901062011719,0.0,0.0,9.59860917646438e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907165527344,0.0,0.0,0.0001010781343211,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965148925781,0.0,0.0,7.465601083822548e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900756835937,0.0,0.0,0.0001010780979413,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3859558105469,0.0,0.0,0.0004794684646185,285.3841857910156,294.1499938964844,293.29107666015625,291.9259338378906,294.3453674316406,293.34442138671875,285.9502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227453894913,8.52376391691223e-09,0.0010227368911728,-0.0213815681636333,0.0,0.0,0.0,-0.0090384110808372,60.0,10.539169311523438,-0.0,-7.13172667587969e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917541503906,0.0,0.0,9.596654126653448e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.392333984375,0.0,0.0,0.000101057543361,299.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,7.464080408681184e-05,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917236328125,0.0,0.0,0.0001010575069813,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876342773437,0.0,0.0,0.0004793708503711,285.3866271972656,294.1499938964844,293.274169921875,291.9361572265625,294.3261413574219,293.3258972167969,285.95806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225367732346,8.499370096615166e-09,0.0010225282749161,-0.0213176868855953,0.0,0.0,0.0,-0.0090263178572058,60.0,10.542269706726074,-0.0,-7.12881771391949e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917541503906,0.0,0.0,9.596654126653448e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.392333984375,0.0,0.0,0.000101057543361,299.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,7.464080408681184e-05,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917236328125,0.0,0.0,0.0001010575069813,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876342773437,0.0,0.0,0.0004793708503711,285.3866271972656,294.1499938964844,293.274169921875,291.9361572265625,294.3261413574219,293.3258972167969,285.95806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225367732346,8.499370096615166e-09,0.0010225282749161,-0.0213176868855953,0.0,0.0,0.0,-0.0090263178572058,60.0,10.542269706726074,-0.0,-7.12881771391949e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934631347656,0.0,0.0,9.594255971023812e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39404296875,0.0,0.0,0.0001010322885122,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39971923828125,0.0,0.0,7.462214853148907e-05,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934326171875,0.0,0.0,0.0001010322521324,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.389404296875,0.0,0.0,0.0004792510881088,285.3891296386719,294.1499938964844,293.2578430175781,291.94635009765625,294.3070068359375,293.3080139160156,285.96588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222808923572,8.469453582904407e-09,0.001022272510454,-0.0212393477559089,0.0,0.0,0.0,-0.0090114874765276,60.0,10.545215606689451,-0.0,-7.125250789385974e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934631347656,0.0,0.0,9.594255971023812e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39404296875,0.0,0.0,0.0001010322885122,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39971923828125,0.0,0.0,7.462214853148907e-05,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934326171875,0.0,0.0,0.0001010322521324,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.389404296875,0.0,0.0,0.0004792510881088,285.3891296386719,294.1499938964844,293.2578430175781,291.94635009765625,294.3070068359375,293.3080139160156,285.96588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222808923572,8.469453582904407e-09,0.001022272510454,-0.0212393477559089,0.0,0.0,0.0,-0.0090114874765276,60.0,10.545215606689451,-0.0,-7.125250789385974e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39434814453125,0.0,0.0,9.592850256012753e-05,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948974609375,0.0,0.0,0.0001010174819384,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005432128906,0.0,0.0,7.461121276719496e-05,298.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.394287109375,0.0,0.0,0.0001010174455586,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902893066406,0.0,0.0,0.0004791808605659,285.3904113769531,294.1499938964844,293.2499389648437,291.9513854980469,294.2974548339844,293.29937744140625,285.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022130716592,8.451920052721107e-09,0.0010221223346889,-0.0211934316903352,0.0,0.0,0.0,-0.0090027935802936,60.0,10.546514511108398,-0.0,-7.123160372657368e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952331542969,0.0,0.0,9.59137178142555e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.39581298828125,0.0,0.0,0.0001010019113891,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013977050781,0.0,0.0,7.459970947820693e-05,298.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39520263671875,0.0,0.0,0.0001010018750093,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912353515625,0.0,0.0,0.0004791070241481,285.3917236328125,294.1499938964844,293.2421569824219,291.9563903808594,294.2879333496094,293.2908935546875,285.9736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219728574156,8.433480580549713e-09,0.0010219643590971,-0.0211451407521963,0.0,0.0,0.0,-0.0089936507865786,60.0,10.547727584838867,-0.0,-7.120962663975662e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970642089844,0.0,0.0,9.588223474565892e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976135253906,0.0,0.0,0.0001009687621262,299.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40313720703125,0.0,0.0,7.45752258808352e-05,298.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970031738281,0.0,0.0,0.0001009687257464,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930969238281,0.0,0.0,0.0004789498052559,285.3943786621094,294.1499938964844,293.2270812988281,291.9661865234375,294.2689208984375,293.27423095703125,285.9813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216375812888,8.394221318042128e-09,0.0010216291993856,-0.0210423339158296,0.0,0.0,0.0,-0.008974190801382,60.0,10.54990291595459,-0.0,-7.116285161146152e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970642089844,0.0,0.0,9.588223474565892e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976135253906,0.0,0.0,0.0001009687621262,299.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40313720703125,0.0,0.0,7.45752258808352e-05,298.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970031738281,0.0,0.0,0.0001009687257464,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930969238281,0.0,0.0,0.0004789498052559,285.3943786621094,294.1499938964844,293.2270812988281,291.9661865234375,294.2689208984375,293.27423095703125,285.9813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216375812888,8.394221318042128e-09,0.0010216291993856,-0.0210423339158296,0.0,0.0,0.0,-0.008974190801382,60.0,10.54990291595459,-0.0,-7.116285161146152e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39892578125,0.0,0.0,9.584655344951898e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995056152344,0.0,0.0,0.0001009311818052,299.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40496826171875,0.0,0.0,7.45474681025371e-05,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988952636719,0.0,0.0,0.0001009311454254,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39501953125,0.0,0.0,0.0004787715733982,285.3970947265625,294.1499938964844,293.212646484375,291.9756164550781,294.2500305175781,293.2582397460937,285.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021257136017,8.349728908285671e-09,0.0010212488705292,-0.0209258180111646,0.0,0.0,0.0,-0.0089521342888474,60.0,10.551277160644531,-0.0,-7.110985222880117e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39892578125,0.0,0.0,9.584655344951898e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995056152344,0.0,0.0,0.0001009311818052,299.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40496826171875,0.0,0.0,7.45474681025371e-05,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988952636719,0.0,0.0,0.0001009311454254,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39501953125,0.0,0.0,0.0004787715733982,285.3970947265625,294.1499938964844,293.212646484375,291.9756164550781,294.2500305175781,293.2582397460937,285.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021257136017,8.349728908285671e-09,0.0010212488705292,-0.0209258180111646,0.0,0.0,0.0,-0.0089521342888474,60.0,10.551277160644531,-0.0,-7.110985222880117e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40087890625,0.0,0.0,9.5807779871393e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40142822265625,0.0,0.0,0.000100890349131,299.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068298339844,0.0,0.0,7.45173092582263e-05,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008483886719,0.0,0.0,0.0001008903127512,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39703369140625,0.0,0.0,0.0004785779165104,285.3998718261719,294.1499938964844,293.1988220214844,291.9845886230469,294.2312316894531,293.2428894042969,285.9968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208437452092,8.301383580544552e-09,0.0010208354797214,-0.0207992102950811,0.0,0.0,0.0,-0.0089281676337122,60.0,10.551791191101074,-0.0,-7.105228405634989e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40087890625,0.0,0.0,9.5807779871393e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40142822265625,0.0,0.0,0.000100890349131,299.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068298339844,0.0,0.0,7.45173092582263e-05,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008483886719,0.0,0.0,0.0001008903127512,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39703369140625,0.0,0.0,0.0004785779165104,285.3998718261719,294.1499938964844,293.1988220214844,291.9845886230469,294.2312316894531,293.2428894042969,285.9968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208437452092,8.301383580544552e-09,0.0010208354797214,-0.0207992102950811,0.0,0.0,0.0,-0.0089281676337122,60.0,10.551791191101074,-0.0,-7.105228405634989e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40289306640625,0.0,0.0,9.57663360168226e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034423828125,0.0,0.0,0.0001008467079373,299.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40875244140625,0.0,0.0,7.448507676599547e-05,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0001008466715575,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,0.0004783709300681,285.4027404785156,294.1499938964844,293.1856689453125,291.9930114746094,294.2125244140625,293.2281799316406,286.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204019490629,8.249714689156917e-09,0.001020393683575,-0.0206639021635055,0.0,0.0,0.0,-0.0089025534689426,60.0,10.55128574371338,-0.0,-7.099079368799721e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40289306640625,0.0,0.0,9.57663360168226e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034423828125,0.0,0.0,0.0001008467079373,299.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40875244140625,0.0,0.0,7.448507676599547e-05,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0001008466715575,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,0.0004783709300681,285.4027404785156,294.1499938964844,293.1856689453125,291.9930114746094,294.2125244140625,293.2281799316406,286.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204019490629,8.249714689156917e-09,0.001020393683575,-0.0206639021635055,0.0,0.0,0.0,-0.0089025534689426,60.0,10.55128574371338,-0.0,-7.099079368799721e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039306640625,0.0,0.0,9.574453724781053e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044494628906,0.0,0.0,0.000100823745015,299.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097595214844,0.0,0.0,7.446811650879681e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039001464844,0.0,0.0,0.0001008237086352,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.400146484375,0.0,0.0,0.0004782620235346,285.4042053222656,294.1499938964844,293.1793212890625,291.9969787597656,294.2032470703125,293.2211608886719,286.0084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201692348346,8.222531100443575e-09,0.001020161085762,-0.0205927118659019,0.0,0.0,0.0,-0.0088890772312879,60.0,10.550447463989258,-0.0,-7.095844978266541e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40496826171875,0.0,0.0,9.57223674049601e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.405517578125,0.0,0.0,0.000100800403743,299.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107666015625,0.0,0.0,7.44508724892512e-05,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049377441406,0.0,0.0,0.0001008003673632,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012145996094,0.0,0.0,0.0004781513125635,285.4057006835937,294.1499938964844,293.1731262207031,292.0007629394531,294.1940002441406,293.2142639160156,286.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199327953159,8.194894540736186e-09,0.0010199246462434,-0.0205203350633382,0.0,0.0,0.0,-0.0088753756135702,60.0,10.54934024810791,-0.0,-7.092557297028179e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,9.567719098413364e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076232910156,0.0,0.0,0.0001007528335321,299.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128112792969,0.0,0.0,7.44157368899323e-05,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070739746094,0.0,0.0,0.0001007527971523,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40338134765625,0.0,0.0,0.000477925670566,285.40869140625,294.1499938964844,293.1612243652344,292.0077819824219,294.175537109375,293.2008056640625,286.0199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194515343755,8.1385795880351e-09,0.001019443385303,-0.0203728564083576,0.0,0.0,0.0,-0.0088474592193961,60.0,10.546506881713867,-0.0,-7.085861142286376e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,9.567719098413364e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076232910156,0.0,0.0,0.0001007528335321,299.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128112792969,0.0,0.0,7.44157368899323e-05,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070739746094,0.0,0.0,0.0001007527971523,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40338134765625,0.0,0.0,0.000477925670566,285.40869140625,294.1499938964844,293.1612243652344,292.0077819824219,294.175537109375,293.2008056640625,286.0199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194515343755,8.1385795880351e-09,0.001019443385303,-0.0203728564083576,0.0,0.0,0.0,-0.0088474592193961,60.0,10.546506881713867,-0.0,-7.085861142286376e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092712402344,0.0,0.0,9.563078492647036e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097900390625,0.0,0.0,0.0001007039609248,299.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149169921875,0.0,0.0,7.437964086420834e-05,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40924072265625,0.0,0.0,0.000100703924545,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056091308594,0.0,0.0,0.0004776938876602,285.4117736816406,294.1499938964844,293.1499938964844,292.0138854980469,294.1572265625,293.18798828125,286.02764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189567692577,8.080727198489512e-09,0.0010189487366005,-0.020221346989274,0.0,0.0,0.0,-0.0088187791407108,60.0,10.542091369628906,-0.0,-7.07898450968969e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092712402344,0.0,0.0,9.563078492647036e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097900390625,0.0,0.0,0.0001007039609248,299.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149169921875,0.0,0.0,7.437964086420834e-05,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40924072265625,0.0,0.0,0.000100703924545,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056091308594,0.0,0.0,0.0004776938876602,285.4117736816406,294.1499938964844,293.1499938964844,292.0138854980469,294.1572265625,293.18798828125,286.02764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189567692577,8.080727198489512e-09,0.0010189487366005,-0.020221346989274,0.0,0.0,0.0,-0.0088187791407108,60.0,10.542091369628906,-0.0,-7.07898450968969e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114990234375,0.0,0.0,9.559057070873678e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120178222656,0.0,0.0,0.0001006616075756,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170837402344,0.0,0.0,7.434836152242497e-05,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114685058594,0.0,0.0,0.0001006615784717,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40789794921875,0.0,0.0,0.0004774930130224,285.4148864746094,294.1499938964844,293.1401672363281,292.01910400390625,294.1390991210937,293.1760559082031,286.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185281280428,8.030586862162181e-09,0.0010185200953856,-0.0200900360941886,0.0,0.0,0.0,-0.0087939230725169,60.0,10.53655242919922,-0.0,-7.073028029935814e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114990234375,0.0,0.0,9.559057070873678e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120178222656,0.0,0.0,0.0001006616075756,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170837402344,0.0,0.0,7.434836152242497e-05,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114685058594,0.0,0.0,0.0001006615784717,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40789794921875,0.0,0.0,0.0004774930130224,285.4148864746094,294.1499938964844,293.1401672363281,292.01910400390625,294.1390991210937,293.1760559082031,286.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185281280428,8.030586862162181e-09,0.0010185200953856,-0.0200900360941886,0.0,0.0,0.0,-0.0087939230725169,60.0,10.53655242919922,-0.0,-7.073028029935814e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137878417969,0.0,0.0,9.555953147355468e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.414306640625,0.0,0.0,0.000100628916698,299.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193115234375,0.0,0.0,7.432421261910349e-05,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41375732421875,0.0,0.0,0.0001006288875942,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41021728515625,0.0,0.0,0.0004773380060214,285.4180908203125,294.1499938964844,293.1323547363281,292.0234680175781,294.1211242675781,293.1651611328125,286.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181971592828,7.991881822988489e-09,0.0010181892430409,-0.0199886709451675,0.0,0.0,0.0,-0.0087747359648346,60.0,10.530317306518556,-0.0,-7.068431528978182e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137878417969,0.0,0.0,9.555953147355468e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.414306640625,0.0,0.0,0.000100628916698,299.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193115234375,0.0,0.0,7.432421261910349e-05,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41375732421875,0.0,0.0,0.0001006288875942,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41021728515625,0.0,0.0,0.0004773380060214,285.4180908203125,294.1499938964844,293.1323547363281,292.0234680175781,294.1211242675781,293.1651611328125,286.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181971592828,7.991881822988489e-09,0.0010181892430409,-0.0199886709451675,0.0,0.0,0.0,-0.0087747359648346,60.0,10.530317306518556,-0.0,-7.068431528978182e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.0,9.554941789247096e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154663085937,0.0,0.0,0.000100618264696,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,7.431634730892256e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149475097656,0.0,0.0,0.0001006182355922,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114074707031,0.0,0.0,0.0004772874817717,285.4197082519531,294.1499938964844,293.1291809082031,292.0253601074219,294.1122741699219,293.160400390625,286.0468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180895915254,7.979262584001391e-09,0.0010180816752836,-0.0199556220322847,0.0,0.0,0.0,-0.0087684821337461,60.0,10.52689266204834,-0.0,-7.066932994348464e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,9.554065036354586e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,0.0001006090315058,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216003417969,0.0,0.0,7.430952973663807e-05,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161376953125,0.0,0.0,0.000100609002402,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4126281738281,0.0,0.0,0.0004772436805069,285.4213562011719,294.1499938964844,293.1264343261719,292.0270690917969,294.1034545898437,293.1558837890625,286.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179966920986,7.968326443119622e-09,0.0010179886594414,-0.0199269782751798,0.0,0.0,0.0,-0.0087630627676844,60.0,10.523397445678713,-0.0,-7.065634832770229e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185485839844,0.0,0.0,9.5527786470484e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190368652344,0.0,0.0,0.0001005954909487,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,7.429952529491857e-05,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41851806640625,0.0,0.0,0.0001005954618449,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150695800781,0.0,0.0,0.0004771794774569,285.4246520996094,294.1499938964844,293.12225341796875,292.0299072265625,294.0859375,293.1474914550781,286.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178583906963,7.952270841826703e-09,0.0010178503580391,-0.0198849327862262,0.0,0.0,0.0,-0.0087550990283489,60.0,10.516191482543944,-0.0,-7.06372915715292e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185485839844,0.0,0.0,9.5527786470484e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190368652344,0.0,0.0,0.0001005954909487,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,7.429952529491857e-05,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41851806640625,0.0,0.0,0.0001005954618449,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150695800781,0.0,0.0,0.0004771794774569,285.4246520996094,294.1499938964844,293.12225341796875,292.0299072265625,294.0859375,293.1474914550781,286.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178583906963,7.952270841826703e-09,0.0010178503580391,-0.0198849327862262,0.0,0.0,0.0,-0.0087550990283489,60.0,10.516191482543944,-0.0,-7.06372915715292e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210205078125,0.0,0.0,9.552571282256396e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4215087890625,0.0,0.0,0.0001005933008855,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42633056640625,0.0,0.0,7.429791003232822e-05,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209899902344,0.0,0.0,0.0001005932717816,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175720214844,0.0,0.0,0.0004771691164933,285.42803955078125,294.1499938964844,293.11968994140625,292.0321044921875,294.0687561035156,293.14080810546875,286.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178358061239,7.949651603667007e-09,0.001017827889882,-0.0198780726641416,0.0,0.0,0.0,-0.0087537998333573,60.0,10.508444786071776,-0.0,-7.063417939434657e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
