time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799000,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210205078125,0.0,0.0,9.552571282256396e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4215087890625,0.0,0.0,0.0001005933008855,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42633056640625,0.0,0.0,7.429791003232822e-05,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209899902344,0.0,0.0,0.0001005932717816,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175720214844,0.0,0.0,0.0004771691164933,285.42803955078125,294.1499938964844,293.11968994140625,292.0321044921875,294.0687561035156,293.14080810546875,286.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178358061239,7.949651603667007e-09,0.001017827889882,-0.0198780726641416,0.0,0.0,0.0,-0.0087537998333573,60.0,10.508444786071776,-0.0,-7.063417939434657e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42352294921875,0.0,0.0,9.553047857480124e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42401123046875,0.0,0.0,0.0001005983212962,299.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42877197265625,0.0,0.0,7.430161349475384e-05,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234924316406,0.0,0.0,0.0001005982921924,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201354980469,0.0,0.0,0.0004771929816342,285.4314880371094,294.1499938964844,293.1185913085937,292.0336608886719,294.05181884765625,293.13543701171875,286.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178864467889,7.95556509558537e-09,0.001017878530547,-0.0198935605585575,0.0,0.0,0.0,-0.0087567316368222,60.0,10.50033473968506,-0.0,-7.064119955657588e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42352294921875,0.0,0.0,9.553047857480124e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42401123046875,0.0,0.0,0.0001005983212962,299.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42877197265625,0.0,0.0,7.430161349475384e-05,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234924316406,0.0,0.0,0.0001005982921924,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201354980469,0.0,0.0,0.0004771929816342,285.4314880371094,294.1499938964844,293.1185913085937,292.0336608886719,294.05181884765625,293.13543701171875,286.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178864467889,7.95556509558537e-09,0.001017878530547,-0.0198935605585575,0.0,0.0,0.0,-0.0087567316368222,60.0,10.50033473968506,-0.0,-7.064119955657588e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42608642578125,0.0,0.0,9.554197458783165e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42657470703125,0.0,0.0,0.0001006104284897,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312744140625,0.0,0.0,7.431055564666167e-05,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42608642578125,0.0,0.0,0.0001006103993859,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,0.0004772504034917,285.4349975585937,294.1499938964844,293.1187744140625,292.03466796875,294.03521728515625,293.1315002441406,286.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180086828768,7.969856774536765e-09,0.0010180006502196,-0.0199309885501861,0.0,0.0,0.0,-0.0087638162076473,60.0,10.491833686828612,-0.0,-7.065816731710586e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42608642578125,0.0,0.0,9.554197458783165e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42657470703125,0.0,0.0,0.0001006104284897,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312744140625,0.0,0.0,7.431055564666167e-05,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42608642578125,0.0,0.0,0.0001006103993859,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,0.0004772504034917,285.4349975585937,294.1499938964844,293.1187744140625,292.03466796875,294.03521728515625,293.1315002441406,286.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180086828768,7.969856774536765e-09,0.0010180006502196,-0.0199309885501861,0.0,0.0,0.0,-0.0087638162076473,60.0,10.491833686828612,-0.0,-7.065816731710586e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42742919921875,0.0,0.0,9.555055294185875e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278869628906,0.0,0.0,0.0001006194579531,299.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325561523437,0.0,0.0,7.431722769979388e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273986816406,0.0,0.0,0.0001006194288493,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.000477293273434,285.436767578125,294.1499938964844,293.11932373046875,292.03497314453125,294.0270690917969,293.13018798828125,286.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181001853197,7.980532679141561e-09,0.0010180922690778,-0.0199589468538761,0.0,0.0,0.0,-0.0087691098451614,60.0,10.487393379211426,-0.0,-7.06708433995118e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287414550781,0.0,0.0,9.556004806654528e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42919921875,0.0,0.0,0.0001006294551189,299.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.433837890625,0.0,0.0,7.432460552081466e-05,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287109375,0.0,0.0,0.000100629426015,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254150390625,0.0,0.0,0.0004773406835738,285.4385681152344,294.1499938964844,293.1201477050781,292.0351257324219,294.0190124511719,293.129150390625,286.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182014666497,7.992341899409894e-09,0.0010181935504078,-0.0199898742139339,0.0,0.0,0.0,-0.0087749660015106,60.0,10.48288345336914,-0.0,-7.068486240768834e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314270019531,0.0,0.0,9.558138117427006e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.431884765625,0.0,0.0,0.000100651916,299.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364624023437,0.0,0.0,7.434120198013261e-05,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.431396484375,0.0,0.0,0.0001006518868962,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281311035156,0.0,0.0,0.0004774472909048,285.44219970703125,294.1499938964844,293.1224975585937,292.0351257324219,294.0030517578125,293.12762451171875,286.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018428010866,8.018893105088411e-09,0.0010184199782088,-0.020059410482645,0.0,0.0,0.0,-0.0087881255894899,60.0,10.473690032958984,-0.0,-7.071638918887403e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314270019531,0.0,0.0,9.558138117427006e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.431884765625,0.0,0.0,0.000100651916,299.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364624023437,0.0,0.0,7.434120198013261e-05,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.431396484375,0.0,0.0,0.0001006518868962,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281311035156,0.0,0.0,0.0004774472909048,285.44219970703125,294.1499938964844,293.1224975585937,292.0351257324219,294.0030517578125,293.12762451171875,286.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018428010866,8.018893105088411e-09,0.0010184199782088,-0.020059410482645,0.0,0.0,0.0,-0.0087881255894899,60.0,10.473690032958984,-0.0,-7.071638918887403e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43414306640625,0.0,0.0,9.560768376104534e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346008300781,0.0,0.0,0.0001006796155706,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391174316406,0.0,0.0,7.436165469698608e-05,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341125488281,0.0,0.0,0.0001006795864668,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.430908203125,0.0,0.0,0.0004775786946993,285.4458923339844,294.1499938964844,293.1257629394531,292.0346984863281,293.9874267578125,293.1273803710937,286.1040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018707989715,8.051639355244333e-09,0.0010186999570578,-0.0201451703906059,0.0,0.0,0.0,-0.008804359473288,60.0,10.46403694152832,-0.0,-7.075529140365688e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43414306640625,0.0,0.0,9.560768376104534e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346008300781,0.0,0.0,0.0001006796155706,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391174316406,0.0,0.0,7.436165469698608e-05,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341125488281,0.0,0.0,0.0001006795864668,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.430908203125,0.0,0.0,0.0004775786946993,285.4458923339844,294.1499938964844,293.1257629394531,292.0346984863281,293.9874267578125,293.1273803710937,286.1040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018707989715,8.051639355244333e-09,0.0010186999570578,-0.0201451703906059,0.0,0.0,0.0,-0.008804359473288,60.0,10.46403694152832,-0.0,-7.075529140365688e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369506835937,0.0,0.0,9.563715138938278e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374084472656,0.0,0.0,0.0001007106402539,299.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418640136719,0.0,0.0,7.438457396347076e-05,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369201660156,0.0,0.0,0.0001007106111501,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0004777259018737,285.4496459960937,294.1499938964844,293.1297302246094,292.0339050292969,293.97216796875,293.128173828125,286.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019021612592,8.088319347621109e-09,0.0010190135799348,-0.020241230726242,0.0,0.0,0.0,-0.0088225426152348,60.0,10.454008102416992,-0.0,-7.079886898964105e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369506835937,0.0,0.0,9.563715138938278e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374084472656,0.0,0.0,0.0001007106402539,299.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418640136719,0.0,0.0,7.438457396347076e-05,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369201660156,0.0,0.0,0.0001007106111501,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0004777259018737,285.4496459960937,294.1499938964844,293.1297302246094,292.0339050292969,293.97216796875,293.128173828125,286.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019021612592,8.088319347621109e-09,0.0010190135799348,-0.020241230726242,0.0,0.0,0.0,-0.0088225426152348,60.0,10.454008102416992,-0.0,-7.079886898964105e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384155273437,0.0,0.0,9.565366053720936e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388732910156,0.0,0.0,0.0001007280297926,299.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432983398437,0.0,0.0,7.439741602865979e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383850097656,0.0,0.0,0.0001007280006888,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43524169921875,0.0,0.0,0.0004778083821292,285.4516296386719,294.1499938964844,293.1320495605469,292.0333557128906,293.96441650390625,293.12908935546875,286.1156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191975161433,8.108879789858747e-09,0.0010191894834861,-0.020295076072216,0.0,0.0,0.0,-0.008832735940814,60.0,10.448596000671388,-0.0,-7.082330455432384e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397888183594,0.0,0.0,9.566894732415676e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44024658203125,0.0,0.0,0.0001007441314868,299.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44464111328125,0.0,0.0,7.440930494340137e-05,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43975830078125,0.0,0.0,0.000100744102383,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366149902344,0.0,0.0,0.0004778847505804,285.4534606933594,294.1499938964844,293.13427734375,292.03277587890625,293.9572448730469,293.1299133300781,286.1192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193601483479,8.127912565214501e-09,0.0010193521156907,-0.0203449204564094,0.0,0.0,0.0,-0.0088421711698174,60.0,10.443599700927734,-0.0,-7.084592823503044e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44122314453125,0.0,0.0,9.568557288730516e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416809082031,0.0,0.0,0.0001007616301649,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,7.442222704412416e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411926269531,0.0,0.0,0.000100761601061,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381103515625,0.0,0.0,0.0004779677838087,285.45538330078125,294.1499938964844,293.1367492675781,292.0321044921875,293.949951171875,293.1311950683594,286.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195372160524,8.148605346036675e-09,0.0010195290669798,-0.0203991122543811,0.0,0.0,0.0,-0.0088524296879768,60.0,10.438204765319824,-0.0,-7.087052722454247e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44268798828125,0.0,0.0,9.570234396960586e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4431457519531,0.0,0.0,0.000100779288914,299.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474792480469,0.0,0.0,7.443527283612639e-05,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4426574707031,0.0,0.0,0.0001007792598102,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395751953125,0.0,0.0,0.0004780515737365,285.45733642578125,294.1499938964844,293.1392822265625,292.0313720703125,293.9427795410156,293.1326599121094,286.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019715797156,8.169488197040664e-09,0.0010197076480835,-0.0204537995159626,0.0,0.0,0.0,-0.0088627822697162,60.0,10.43273639678955,-0.0,-7.089536069315727e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456481933594,0.0,0.0,9.573610441293567e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,0.0001008148392429,299.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45037841796875,0.0,0.0,7.446153176715598e-05,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44561767578125,0.0,0.0,0.000100814817415,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44256591796875,0.0,0.0,0.000478220230434,285.46124267578125,294.1499938964844,293.1445617675781,292.0297546386719,293.9285583496094,293.1358642578125,286.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200751712545,8.211524793466651e-09,0.001020067022182,-0.0205638892948627,0.0,0.0,0.0,-0.0088836206123232,60.0,10.42162799835205,-0.0,-7.094535448004535e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456481933594,0.0,0.0,9.573610441293567e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,0.0001008148392429,299.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45037841796875,0.0,0.0,7.446153176715598e-05,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44561767578125,0.0,0.0,0.000100814817415,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44256591796875,0.0,0.0,0.000478220230434,285.46124267578125,294.1499938964844,293.1445617675781,292.0297546386719,293.9285583496094,293.1358642578125,286.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200751712545,8.211524793466651e-09,0.001020067022182,-0.0205638892948627,0.0,0.0,0.0,-0.0088836206123232,60.0,10.42162799835205,-0.0,-7.094535448004535e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486389160156,0.0,0.0,9.57696684054099e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490661621094,0.0,0.0,0.000100850185845,299.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45330810546875,0.0,0.0,7.448763790307567e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486083984375,0.0,0.0,0.0001008501640171,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455871582031,0.0,0.0,0.0004783879267051,285.4652404785156,294.1499938964844,293.1499938964844,292.0279541015625,293.9146728515625,293.1396484375,286.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204325662925,8.25331980536248e-09,0.0010204243008047,-0.0206733420491218,0.0,0.0,0.0,-0.0089043406769633,60.0,10.410086631774902,-0.0,-7.099507826069384e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486389160156,0.0,0.0,9.57696684054099e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490661621094,0.0,0.0,0.000100850185845,299.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45330810546875,0.0,0.0,7.448763790307567e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486083984375,0.0,0.0,0.0001008501640171,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455871582031,0.0,0.0,0.0004783879267051,285.4652404785156,294.1499938964844,293.1499938964844,292.0279541015625,293.9146728515625,293.1396484375,286.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204325662925,8.25331980536248e-09,0.0010204243008047,-0.0206733420491218,0.0,0.0,0.0,-0.0089043406769633,60.0,10.410086631774902,-0.0,-7.099507826069384e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516906738281,0.0,0.0,9.580207552062348e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521179199219,0.0,0.0,0.0001008843173622,299.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,7.45128418202512e-05,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45166015625,0.0,0.0,0.0001008842882583,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486999511719,0.0,0.0,0.000478549831314,285.4692687988281,294.1499938964844,293.1554260253906,292.0260009765625,293.9011535644531,293.1438293457031,286.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207776213064,8.293671527326296e-09,0.0010207693558186,-0.0207790154963731,0.0,0.0,0.0,-0.0089243445545434,60.0,10.398160934448242,-0.0,-7.104310384420387e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516906738281,0.0,0.0,9.580207552062348e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521179199219,0.0,0.0,0.0001008843173622,299.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,7.45128418202512e-05,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45166015625,0.0,0.0,0.0001008842882583,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486999511719,0.0,0.0,0.000478549831314,285.4692687988281,294.1499938964844,293.1554260253906,292.0260009765625,293.9011535644531,293.1438293457031,286.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207776213064,8.293671527326296e-09,0.0010207693558186,-0.0207790154963731,0.0,0.0,0.0,-0.0089243445545434,60.0,10.398160934448242,-0.0,-7.104310384420387e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45477294921875,0.0,0.0,9.583242353983223e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552001953125,0.0,0.0,0.000100916266092,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593505859375,0.0,0.0,7.453644502675161e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45477294921875,0.0,0.0,0.0001009162369882,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518127441406,0.0,0.0,0.0004787014331668,285.4733581542969,294.1499938964844,293.16070556640625,292.02398681640625,293.887939453125,293.1482849121094,286.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211007902398,8.331450196408241e-09,0.0010210924083366,-0.0208779498934745,0.0,0.0,0.0,-0.0089430725201964,60.0,10.385859489440918,-0.0,-7.108808119937748e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45477294921875,0.0,0.0,9.583242353983223e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552001953125,0.0,0.0,0.000100916266092,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593505859375,0.0,0.0,7.453644502675161e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45477294921875,0.0,0.0,0.0001009162369882,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518127441406,0.0,0.0,0.0004787014331668,285.4733581542969,294.1499938964844,293.16070556640625,292.02398681640625,293.887939453125,293.1482849121094,286.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211007902398,8.331450196408241e-09,0.0010210924083366,-0.0208779498934745,0.0,0.0,0.0,-0.0089430725201964,60.0,10.385859489440918,-0.0,-7.108808119937748e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45635986328125,0.0,0.0,9.584613144397736e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.456787109375,0.0,0.0,0.000100930701592,299.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608764648437,0.0,0.0,7.454710430465639e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563293457031,0.0,0.0,0.0001009306724881,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45343017578125,0.0,0.0,0.0004787699144799,285.47540283203125,294.1499938964844,293.16326904296875,292.02294921875,293.8815002441406,293.1506042480469,286.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212465422227,8.348518321099618e-09,0.0010212382767349,-0.0209226477891206,0.0,0.0,0.0,-0.0089515335857868,60.0,10.379523277282717,-0.0,-7.110840982704758e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579467773437,0.0,0.0,9.585915540810674e-05,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583740234375,0.0,0.0,0.0001009444167721,299.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46246337890625,0.0,0.0,7.455723243765533e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579162597656,0.0,0.0,0.0001009443949442,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550170898437,0.0,0.0,0.0004788349906448,285.4775085449219,294.1499938964844,293.16571044921875,292.0219421386719,293.8751525878906,293.15289306640625,286.1647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213849600404,8.364735570864923e-09,0.0010213766945526,-0.0209651160985231,0.0,0.0,0.0,-0.0089595718309283,60.0,10.37311840057373,-0.0,-7.112772237860554e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4611511230469,0.0,0.0,9.588331158738583e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,0.0001009698535199,299.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656066894531,0.0,0.0,7.457601896021515e-05,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46112060546875,0.0,0.0,0.000100969824416,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.458251953125,0.0,0.0,0.0004789556551259,285.481689453125,294.1499938964844,293.1702575683594,292.0199279785156,293.862548828125,293.157470703125,286.1723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216424707323,8.394801298550192e-09,0.0010216339724138,-0.0210438501089811,0.0,0.0,0.0,-0.008974477648735,60.0,10.360147476196287,-0.0,-7.116354083791522e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4611511230469,0.0,0.0,9.588331158738583e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,0.0001009698535199,299.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656066894531,0.0,0.0,7.457601896021515e-05,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46112060546875,0.0,0.0,0.000100969824416,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.458251953125,0.0,0.0,0.0004789556551259,285.481689453125,294.1499938964844,293.1702575683594,292.0199279785156,293.862548828125,293.157470703125,286.1723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216424707323,8.394801298550192e-09,0.0010216339724138,-0.0210438501089811,0.0,0.0,0.0,-0.008974477648735,60.0,10.360147476196287,-0.0,-7.116354083791522e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643859863281,0.0,0.0,9.59020180744119e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648132324219,0.0,0.0,0.0001009895495371,299.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687805175781,0.0,0.0,7.45905635994859e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643859863281,0.0,0.0,0.0001009895204333,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,0.0004790491075254,285.4859313964844,294.1499938964844,293.1742553710937,292.0179748535156,293.85028076171875,293.1618347167969,286.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218415409326,8.418080454930532e-09,0.0010218331590294,-0.0211048126220703,0.0,0.0,0.0,-0.0089860185980796,60.0,10.346744537353516,-0.0,-7.119127332089192e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643859863281,0.0,0.0,9.59020180744119e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648132324219,0.0,0.0,0.0001009895495371,299.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687805175781,0.0,0.0,7.45905635994859e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643859863281,0.0,0.0,0.0001009895204333,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,0.0004790491075254,285.4859313964844,294.1499938964844,293.1742553710937,292.0179748535156,293.85028076171875,293.1618347167969,286.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218415409326,8.418080454930532e-09,0.0010218331590294,-0.0211048126220703,0.0,0.0,0.0,-0.0089860185980796,60.0,10.346744537353516,-0.0,-7.119127332089192e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676818847656,0.0,0.0,9.591503476258369e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46807861328125,0.0,0.0,0.0001010032574413,299.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720153808594,0.0,0.0,7.460069173248485e-05,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676818847656,0.0,0.0,0.0001010032283375,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648742675781,0.0,0.0,0.0004791141545865,285.490234375,294.1499938964844,293.177490234375,292.0161437988281,293.8382568359375,293.1659240722656,286.1874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219800751656,8.434278164770603e-09,0.0010219716932624,-0.0211472306400537,0.0,0.0,0.0,-0.008994048461318,60.0,10.33298683166504,-0.0,-7.121057876702255e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676818847656,0.0,0.0,9.591503476258369e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46807861328125,0.0,0.0,0.0001010032574413,299.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720153808594,0.0,0.0,7.460069173248485e-05,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676818847656,0.0,0.0,0.0001010032283375,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648742675781,0.0,0.0,0.0004791141545865,285.490234375,294.1499938964844,293.177490234375,292.0161437988281,293.8382568359375,293.1659240722656,286.1874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219800751656,8.434278164770603e-09,0.0010219716932624,-0.0211472306400537,0.0,0.0,0.0,-0.008994048461318,60.0,10.33298683166504,-0.0,-7.121057876702255e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696960449219,0.0,0.0,9.591893467586488e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700927734375,0.0,0.0,0.0001010073610814,299.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739990234375,0.0,0.0,7.460372580680996e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696655273437,0.0,0.0,0.0001010073392535,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669189453125,0.0,0.0,0.0004791336541529,285.4928283691406,294.1499938964844,293.17901611328125,292.01513671875,293.8312072753906,293.1680603027344,286.19195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220212861895,8.439121401693228e-09,0.0010220129042863,-0.02115991525352,0.0,0.0,0.0,-0.0089964484795928,60.0,10.32452392578125,-0.0,-7.121635547946428e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710388183594,0.0,0.0,9.5921459433157e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.471435546875,0.0,0.0,0.0001010100240819,299.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753112792969,0.0,0.0,7.460569031536579e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47100830078125,0.0,0.0,0.000101009994978,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46826171875,0.0,0.0,0.0004791462852153,285.4945678710937,294.1499938964844,293.17987060546875,292.0144958496094,293.82647705078125,293.1695251464844,286.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220484109595,8.442260224228448e-09,0.001022039912641,-0.0211681332439184,0.0,0.0,0.0,-0.0089980056509375,60.0,10.318881034851074,-0.0,-7.122009293425435e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727478027344,0.0,0.0,9.592097921995446e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731140136719,0.0,0.0,0.0001010095074889,299.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769897460937,0.0,0.0,7.460531196556985e-05,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,0.000101009485661,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.469970703125,0.0,0.0,0.0004791438695974,285.49676513671875,294.1499938964844,293.1806945800781,292.0137634277344,293.8207397460937,293.1710205078125,286.19873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220427066087,8.441640275691498e-09,0.0010220343247056,-0.0211665108799934,0.0,0.0,0.0,-0.0089976973831653,60.0,10.31165885925293,-0.0,-7.121935396980916e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47442626953125,0.0,0.0,9.591913840267809e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748229980469,0.0,0.0,0.0001010075793601,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786682128906,0.0,0.0,7.460387860191986e-05,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47442626953125,0.0,0.0,0.0001010075502563,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716796875,0.0,0.0,0.0004791347018908,285.4989624023437,294.1499938964844,293.18121337890625,292.0130920410156,293.81500244140625,293.17236328125,286.2024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022022566758,8.439341669941314e-09,0.0010220141848549,-0.0211604908108711,0.0,0.0,0.0,-0.0089965546503663,60.0,10.30438232421875,-0.0,-7.121661127484914e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4778747558594,0.0,0.0,9.591131674824284e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0001009993357001,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,7.45977959013544e-05,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47784423828125,0.0,0.0,0.0001009993065963,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,0.0004790956154465,285.50341796875,294.1499938964844,293.1814270019531,292.011962890625,293.8036499023437,293.1746826171875,286.21002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219397954642,8.429565490075674e-09,0.0010219314135611,-0.02113489061594,0.0,0.0,0.0,-0.0089917127043008,60.0,10.289678573608398,-0.0,-7.120496547941002e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4778747558594,0.0,0.0,9.591131674824284e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0001009993357001,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,7.45977959013544e-05,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47784423828125,0.0,0.0,0.0001009993065963,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,0.0004790956154465,285.50341796875,294.1499938964844,293.1814270019531,292.011962890625,293.8036499023437,293.1746826171875,286.21002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219397954642,8.429565490075674e-09,0.0010219314135611,-0.02113489061594,0.0,0.0,0.0,-0.0089917127043008,60.0,10.289678573608398,-0.0,-7.120496547941002e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
