time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801340,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813537597656,0.0,0.0,9.589204273652284e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817199707031,0.0,0.0,0.0001009790357784,299.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854736328125,0.0,0.0,7.458280015271157e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813232421875,0.0,0.0,0.0001009790139505,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786682128906,0.0,0.0,0.0004789993690792,285.5079040527344,294.1499938964844,293.1802978515625,292.0111694335937,293.7925109863281,293.1759948730469,286.217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217343224212,8.405529605681751e-09,0.001021725940518,-0.0210719443857669,0.0,0.0,0.0,-0.0089797973632812,60.0,10.274561882019045,-0.0,-7.117632350173153e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813537597656,0.0,0.0,9.589204273652284e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817199707031,0.0,0.0,0.0001009790357784,299.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854736328125,0.0,0.0,7.458280015271157e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813232421875,0.0,0.0,0.0001009790139505,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786682128906,0.0,0.0,0.0004789993690792,285.5079040527344,294.1499938964844,293.1802978515625,292.0111694335937,293.7925109863281,293.1759948730469,286.217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217343224212,8.405529605681751e-09,0.001021725940518,-0.0210719443857669,0.0,0.0,0.0,-0.0089797973632812,60.0,10.274561882019045,-0.0,-7.117632350173153e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48486328125,0.0,0.0,9.586322266841309e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852600097656,0.0,0.0,0.0001009486950351,299.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48895263671875,0.0,0.0,7.456039020325989e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48486328125,0.0,0.0,0.0001009486659313,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0004788554506376,285.5124206542969,294.1499938964844,293.177734375,292.0107421875,293.7815246582031,293.17626953125,286.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214271023869,8.3696036767833e-09,0.0010214187204837,-0.0209778659045696,0.0,0.0,0.0,-0.0089619876816868,60.0,10.25915813446045,-0.0,-7.113352040732934e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48486328125,0.0,0.0,9.586322266841309e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852600097656,0.0,0.0,0.0001009486950351,299.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48895263671875,0.0,0.0,7.456039020325989e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48486328125,0.0,0.0,0.0001009486659313,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0004788554506376,285.5124206542969,294.1499938964844,293.177734375,292.0107421875,293.7815246582031,293.17626953125,286.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214271023869,8.3696036767833e-09,0.0010214187204837,-0.0209778659045696,0.0,0.0,0.0,-0.0089619876816868,60.0,10.25915813446045,-0.0,-7.113352040732934e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884338378906,0.0,0.0,9.582332131685688e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,0.000100906669104,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924621582031,0.0,0.0,7.452935096807778e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884338378906,0.0,0.0,0.0001009066472761,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48583984375,0.0,0.0,0.0004786561476066,285.5169982910156,294.1499938964844,293.1735534667969,292.0107727050781,293.7706298828125,293.17535400390625,286.2325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210017208009,8.319864797101673e-09,0.0010209934553131,-0.0208476092666387,0.0,0.0,0.0,-0.0089373290538787,60.0,10.243456840515137,-0.0,-7.107428956487638e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884338378906,0.0,0.0,9.582332131685688e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,0.000100906669104,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924621582031,0.0,0.0,7.452935096807778e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884338378906,0.0,0.0,0.0001009066472761,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48583984375,0.0,0.0,0.0004786561476066,285.5169982910156,294.1499938964844,293.1735534667969,292.0107727050781,293.7706298828125,293.17535400390625,286.2325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210017208009,8.319864797101673e-09,0.0010209934553131,-0.0208476092666387,0.0,0.0,0.0,-0.0089373290538787,60.0,10.243456840515137,-0.0,-7.107428956487638e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.490234375,0.0,0.0,9.580017649568616e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906005859375,0.0,0.0,0.0001008823019219,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942321777344,0.0,0.0,7.451135024894029e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902038574219,0.0,0.0,0.0001008822728181,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876403808594,0.0,0.0,0.000478540547192,285.519287109375,294.1499938964844,293.1708374023437,292.0109558105469,293.7652282714844,293.1746520996094,286.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207551531493,8.291017650208232e-09,0.0010207468876615,-0.0207720659673213,0.0,0.0,0.0,-0.0089230295270681,60.0,10.235518455505373,-0.0,-7.10399490344571e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920349121094,0.0,0.0,9.577272430760786e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924011230469,0.0,0.0,0.0001008533872663,299.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960021972656,0.0,0.0,7.448999531334266e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49200439453125,0.0,0.0,0.0001008533654385,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894714355469,0.0,0.0,0.0004784034099429,285.5216064453125,294.1499938964844,293.16766357421875,292.0112609863281,293.75982666015625,293.1735534667969,286.2400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204626014456,8.256799688410865e-09,0.0010204543359577,-0.0206824541091918,0.0,0.0,0.0,-0.008906066417694,60.0,10.2274751663208,-0.0,-7.099922072484335e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49566650390625,0.0,0.0,9.570824477123097e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960327148437,0.0,0.0,0.0001007854807539,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996032714844,0.0,0.0,7.44398421375081e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49566650390625,0.0,0.0,0.0001007854589261,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931335449219,0.0,0.0,0.0004780813178513,285.5262451171875,294.1499938964844,293.15985107421875,292.0122985839844,293.74908447265625,293.1701965332031,286.2475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197754018008,8.176436416817978e-09,0.0010197672527283,-0.0204719975590705,0.0,0.0,0.0,-0.0088662272319197,60.0,10.211199760437012,-0.0,-7.09036171997468e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49566650390625,0.0,0.0,9.570824477123097e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960327148437,0.0,0.0,0.0001007854807539,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996032714844,0.0,0.0,7.44398421375081e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49566650390625,0.0,0.0,0.0001007854589261,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931335449219,0.0,0.0,0.0004780813178513,285.5262451171875,294.1499938964844,293.15985107421875,292.0122985839844,293.74908447265625,293.1701965332031,286.2475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197754018008,8.176436416817978e-09,0.0010197672527283,-0.0204719975590705,0.0,0.0,0.0,-0.0088662272319197,60.0,10.211199760437012,-0.0,-7.09036171997468e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993591308594,0.0,0.0,9.563112689647824e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997253417969,0.0,0.0,0.000100704273791,299.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50323486328125,0.0,0.0,7.437985914293677e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49932861328125,0.0,0.0,0.0001007042519631,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4968566894531,0.0,0.0,0.0004776960995513,285.5309143066406,294.1499938964844,293.1499938964844,292.0138854980469,293.73834228515625,293.1651916503906,286.2550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018953626044,8.080330182735906e-09,0.0010189454769715,-0.0202203076332807,0.0,0.0,0.0,-0.0088185835629701,60.0,10.19485569000244,-0.0,-7.07893761386913e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993591308594,0.0,0.0,9.563112689647824e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997253417969,0.0,0.0,0.000100704273791,299.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50323486328125,0.0,0.0,7.437985914293677e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49932861328125,0.0,0.0,0.0001007042519631,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4968566894531,0.0,0.0,0.0004776960995513,285.5309143066406,294.1499938964844,293.1499938964844,292.0138854980469,293.73834228515625,293.1651916503906,286.2550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018953626044,8.080330182735906e-09,0.0010189454769715,-0.0202203076332807,0.0,0.0,0.0,-0.0088185835629701,60.0,10.19485569000244,-0.0,-7.07893761386913e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030822753906,0.0,0.0,9.554300777381286e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50341796875,0.0,0.0,0.0001006114762276,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50689697265625,0.0,0.0,7.431131962221116e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030517578125,0.0,0.0,0.0001006114543997,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006103515625,0.0,0.0,0.0004772559623233,285.53564453125,294.1499938964844,293.1386413574219,292.01715087890625,293.7276306152344,293.1585388183594,286.262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180145036429,7.970519355637862e-09,0.001018006587401,-0.0199327245354652,0.0,0.0,0.0,-0.0087641458958387,60.0,10.179279327392578,-0.0,-7.065895601954254e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030822753906,0.0,0.0,9.554300777381286e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50341796875,0.0,0.0,0.0001006114762276,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50689697265625,0.0,0.0,7.431131962221116e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030517578125,0.0,0.0,0.0001006114543997,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006103515625,0.0,0.0,0.0004772559623233,285.53564453125,294.1499938964844,293.1386413574219,292.01715087890625,293.7276306152344,293.1585388183594,286.262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180145036429,7.970519355637862e-09,0.001018006587401,-0.0199327245354652,0.0,0.0,0.0,-0.0087641458958387,60.0,10.179279327392578,-0.0,-7.065895601954254e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5056457519531,0.0,0.0,9.547825902700424e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059814453125,0.0,0.0,0.0001005432932288,299.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094299316406,0.0,0.0,7.42609627195634e-05,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.505615234375,0.0,0.0,0.0001005432714009,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.503173828125,0.0,0.0,0.0004769325314555,285.53887939453125,294.1499938964844,293.1304016113281,292.0208740234375,293.7203369140625,293.153076171875,286.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173243936151,7.889832787100204e-09,0.0010173165937885,-0.0197214093059301,0.0,0.0,0.0,-0.008724145591259,60.0,10.170496940612791,-0.0,-7.056319617504414e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068359375,0.0,0.0,9.54477727646008e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072021484375,0.0,0.0,0.0001005111917038,299.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106201171875,0.0,0.0,7.423725037369877e-05,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068359375,0.0,0.0,0.0001005111698759,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50439453125,0.0,0.0,0.0004767802602145,285.5404052734375,294.1499938964844,293.1263732910156,292.0230407714844,293.7168884277344,293.1505126953125,286.2699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169995948672,7.851840955197531e-09,0.0010169917950406,-0.0196219105273485,0.0,0.0,0.0,-0.0087053123861551,60.0,10.166364669799805,-0.0,-7.051813355474223e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087585449219,0.0,0.0,9.539649909129366e-05,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50909423828125,0.0,0.0,0.0001004571968223,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124816894531,0.0,0.0,7.419737085001543e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,0.0001004571749945,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063171386719,0.0,0.0,0.0004765241465065,285.5428161621094,294.1499938964844,293.11993408203125,292.02685546875,293.7115173339844,293.1458740234375,286.2736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164532577618,7.787953393290081e-09,0.0010164454579353,-0.0194545891135931,0.0,0.0,0.0,-0.0086736399680376,60.0,10.161572456359863,-0.0,-7.044238259368285e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106506347656,0.0,0.0,9.534411947242916e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.510986328125,0.0,0.0,0.0001004020377877,299.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,7.4156625487376e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106201171875,0.0,0.0,0.0001004020159598,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082397460937,0.0,0.0,0.0004762625030707,285.54522705078125,294.1499938964844,293.1132507324219,292.0312194824219,293.70611572265625,293.1409912109375,286.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158944642171,7.72267672033422e-09,0.0010158867808058,-0.0192836299538612,0.0,0.0,0.0,-0.0086412774398922,60.0,10.157441139221191,-0.0,-7.0365032911468e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144958496094,0.0,0.0,9.523652988718824e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51483154296875,0.0,0.0,0.0001002887438517,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181579589844,0.0,0.0,7.407294469885528e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51446533203125,0.0,0.0,0.0001002887220238,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121154785156,0.0,0.0,0.0004757251008413,285.5500793457031,294.1499938964844,293.0993347167969,292.0414733886719,293.6953125,293.1307678222656,286.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147483553737,7.588611516951005e-09,0.0010147407883778,-0.01893250644207,0.0,0.0,0.0,-0.0085748173296451,60.0,10.150493621826172,-0.0,-7.02062976642992e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144958496094,0.0,0.0,9.523652988718824e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51483154296875,0.0,0.0,0.0001002887438517,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181579589844,0.0,0.0,7.407294469885528e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51446533203125,0.0,0.0,0.0001002887220238,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121154785156,0.0,0.0,0.0004757251008413,285.5500793457031,294.1499938964844,293.0993347167969,292.0414733886719,293.6953125,293.1307678222656,286.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147483553737,7.588611516951005e-09,0.0010147407883778,-0.01893250644207,0.0,0.0,0.0,-0.0085748173296451,60.0,10.150493621826172,-0.0,-7.02062976642992e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51837158203125,0.0,0.0,9.512190445093438e-05,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187072753906,0.0,0.0,0.0001001680357148,299.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220031738281,0.0,0.0,7.398379239020869e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51837158203125,0.0,0.0,0.000100168013887,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160217285156,0.0,0.0,0.0004751525411847,285.5549621582031,294.1499938964844,293.0845947265625,292.05352783203125,293.6844177246094,293.1195678710937,286.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135269258171,7.44577599576246e-09,0.0010135194752365,-0.0185584034770727,0.0,0.0,0.0,-0.0085040079429745,60.0,10.14662265777588,-0.0,-7.00373732342996e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51837158203125,0.0,0.0,9.512190445093438e-05,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187072753906,0.0,0.0,0.0001001680357148,299.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220031738281,0.0,0.0,7.398379239020869e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51837158203125,0.0,0.0,0.000100168013887,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160217285156,0.0,0.0,0.0004751525411847,285.5549621582031,294.1499938964844,293.0845947265625,292.05352783203125,293.6844177246094,293.1195678710937,286.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135269258171,7.44577599576246e-09,0.0010135194752365,-0.0185584034770727,0.0,0.0,0.0,-0.0085040079429745,60.0,10.14662265777588,-0.0,-7.00373732342996e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223083496094,0.0,0.0,9.500201122136788e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226135253906,0.0,0.0,0.0001000417832983,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52587890625,0.0,0.0,7.389054371742532e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52227783203125,0.0,0.0,0.0001000417614704,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199584960937,0.0,0.0,0.0004745536716654,285.5598449707031,294.1499938964844,293.069091796875,292.0671691894531,293.6734619140625,293.1075439453125,286.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101224926766,7.296382165122851e-09,0.0010122419334948,-0.0181671176105737,0.0,0.0,0.0,-0.0084299473091959,60.0,10.145206451416016,-0.0,-6.986090994587357e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223083496094,0.0,0.0,9.500201122136788e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226135253906,0.0,0.0,0.0001000417832983,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52587890625,0.0,0.0,7.389054371742532e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52227783203125,0.0,0.0,0.0001000417614704,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199584960937,0.0,0.0,0.0004745536716654,285.5598449707031,294.1499938964844,293.069091796875,292.0671691894531,293.6734619140625,293.1075439453125,286.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101224926766,7.296382165122851e-09,0.0010122419334948,-0.0181671176105737,0.0,0.0,0.0,-0.0084299473091959,60.0,10.145206451416016,-0.0,-6.986090994587357e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262451171875,0.0,0.0,9.4877221272327e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265808105469,0.0,0.0,9.99103649519384e-05,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52978515625,0.0,0.0,7.37934751668945e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262145996094,0.0,0.0,9.991034312406556e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5239562988281,0.0,0.0,0.0004739302967209,285.5647888183594,294.1499938964844,293.0528564453125,292.0820617675781,293.6624450683594,293.0947570800781,286.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109194554388,7.140876778777283e-09,0.0010109122376888,-0.0177598167210817,0.0,0.0,0.0,-0.0083528561517596,60.0,10.145878791809082,-0.0,-6.96774691277824e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262451171875,0.0,0.0,9.4877221272327e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265808105469,0.0,0.0,9.99103649519384e-05,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52978515625,0.0,0.0,7.37934751668945e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262145996094,0.0,0.0,9.991034312406556e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5239562988281,0.0,0.0,0.0004739302967209,285.5647888183594,294.1499938964844,293.0528564453125,292.0820617675781,293.6624450683594,293.0947570800781,286.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109194554388,7.140876778777283e-09,0.0010109122376888,-0.0177598167210817,0.0,0.0,0.0,-0.0083528561517596,60.0,10.145878791809082,-0.0,-6.96774691277824e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282287597656,0.0,0.0,9.481263987254351e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.528564453125,0.0,0.0,9.984235657611862e-05,299.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317687988281,0.0,0.0,7.374324923148379e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282287597656,0.0,0.0,9.984233474824578e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52593994140625,0.0,0.0,0.0004736077098641,285.5672912597656,294.1499938964844,293.0444641113281,292.0899353027344,293.6568603515625,293.0880432128906,286.3107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102309752255,7.060404705327983e-09,0.0010102238738909,-0.0175490397959947,0.0,0.0,0.0,-0.0083129610866308,60.0,10.14707088470459,-0.0,-6.95826329888405e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302429199219,0.0,0.0,9.474730904912576e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5305480957031,0.0,0.0,9.977356239687651e-05,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337219238281,0.0,0.0,7.369244121946394e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,9.977354056900368e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279541015625,0.0,0.0,0.000473281397717,285.5697937011719,294.1499938964844,293.0359191894531,292.0980224609375,293.6512756347656,293.0811767578125,286.3144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095345787703,6.979003597251676e-09,0.001009527593851,-0.0173358265310525,0.0,0.0,0.0,-0.0082726059481501,60.0,10.14856243133545,-0.0,-6.948676656293173e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53424072265625,0.0,0.0,9.461471199756488e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345764160156,0.0,0.0,9.963392949430272e-05,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,7.35893045202829e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53424072265625,0.0,0.0,9.963390766642988e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320129394531,0.0,0.0,0.0004726190527435,285.5747985839844,294.1499938964844,293.018310546875,292.1147766113281,293.6400451660156,293.0671081542969,286.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081219952553,6.813778430370121e-09,0.0010081151267513,-0.0169030465185642,0.0,0.0,0.0,-0.0081906989216804,60.0,10.15213394165039,-0.0,-6.92923904921372e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53424072265625,0.0,0.0,9.461471199756488e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345764160156,0.0,0.0,9.963392949430272e-05,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,7.35893045202829e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53424072265625,0.0,0.0,9.963390766642988e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320129394531,0.0,0.0,0.0004726190527435,285.5747985839844,294.1499938964844,293.018310546875,292.1147766113281,293.6400451660156,293.0671081542969,286.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081219952553,6.813778430370121e-09,0.0010081151267513,-0.0169030465185642,0.0,0.0,0.0,-0.0081906989216804,60.0,10.15213394165039,-0.0,-6.92923904921372e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382995605469,0.0,0.0,9.447786578675732e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386047363281,0.0,0.0,9.94898218777962e-05,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417175292969,0.0,0.0,7.3482864536345e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382995605469,0.0,0.0,9.948980004992336e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361022949219,0.0,0.0,0.0004719354910776,285.579833984375,294.1499938964844,293.00006103515625,292.1320495605469,293.6286926269531,293.0524597167969,286.3292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066637769341,6.6432610523747834e-09,0.0010066571412608,-0.0164563953876495,0.0,0.0,0.0,-0.0081061664968729,60.0,10.156779289245604,-0.0,-6.909206717864437e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382995605469,0.0,0.0,9.447786578675732e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386047363281,0.0,0.0,9.94898218777962e-05,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417175292969,0.0,0.0,7.3482864536345e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382995605469,0.0,0.0,9.948980004992336e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361022949219,0.0,0.0,0.0004719354910776,285.579833984375,294.1499938964844,293.00006103515625,292.1320495605469,293.6286926269531,293.0524597167969,286.3292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066637769341,6.6432610523747834e-09,0.0010066571412608,-0.0164563953876495,0.0,0.0,0.0,-0.0081061664968729,60.0,10.156779289245604,-0.0,-6.909206717864437e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423889160156,0.0,0.0,9.43379636737518e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426940917969,0.0,0.0,9.934249828802422e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457458496094,0.0,0.0,7.337405259022489e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423583984375,0.0,0.0,9.934247646015136e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401916503906,0.0,0.0,0.0004712366790045,285.5848693847656,294.1499938964844,292.9812316894531,292.1496276855469,293.61724853515625,293.0372314453125,286.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051730787381,6.4689396062078686e-09,0.0010051665594801,-0.0159997697919607,0.0,0.0,0.0,-0.0080197481438517,60.0,10.162023544311523,-0.0,-6.888758008471997e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423889160156,0.0,0.0,9.43379636737518e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426940917969,0.0,0.0,9.934249828802422e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457458496094,0.0,0.0,7.337405259022489e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423583984375,0.0,0.0,9.934247646015136e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401916503906,0.0,0.0,0.0004712366790045,285.5848693847656,294.1499938964844,292.9812316894531,292.1496276855469,293.61724853515625,293.0372314453125,286.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051730787381,6.4689396062078686e-09,0.0010051665594801,-0.0159997697919607,0.0,0.0,0.0,-0.0080197481438517,60.0,10.162023544311523,-0.0,-6.888758008471997e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455017089844,0.0,0.0,9.4230446848087e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458068847656,0.0,0.0,9.922927711158992e-05,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.548828125,0.0,0.0,7.329043000936508e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54547119140625,0.0,0.0,9.922925528371708e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433349609375,0.0,0.0,0.0004706995969172,285.5887451171875,294.1499938964844,292.96649169921875,292.1630249023437,293.6084899902344,293.02557373046875,286.3422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040275519713,6.3349667733803025e-09,0.0010040212655439,-0.0156488288193941,0.0,0.0,0.0,-0.0079533336684107,60.0,10.166013717651367,-0.0,-6.873062119439055e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464782714844,0.0,0.0,9.41960170166567e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467834472656,0.0,0.0,9.919302101479845e-05,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498046875,0.0,0.0,7.326364720938727e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54644775390625,0.0,0.0,9.91929991869256e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443115234375,0.0,0.0,0.000470527622383,285.5899658203125,294.1499938964844,292.9617919921875,292.167236328125,293.605712890625,293.0218200683594,286.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036607272922,6.292069976154835e-09,0.0010036544408649,-0.0155364591628313,0.0,0.0,0.0,-0.007932067848742,60.0,10.167272567749023,-0.0,-6.868040713925438e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54852294921875,0.0,0.0,9.412383224116638e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.548828125,0.0,0.0,9.911700908560306e-05,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518493652344,0.0,0.0,7.320750592043623e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54852294921875,0.0,0.0,9.911698725773022e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54638671875,0.0,0.0,0.0004701670550275,285.5924987792969,294.1499938964844,292.9518737792969,292.17596435546875,293.59991455078125,293.0138854980469,286.3476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028913384303,6.202125479859433e-09,0.0010028851684182,-0.0153008447960019,0.0,0.0,0.0,-0.0078874770551919,60.0,10.169941902160645,-0.0,-6.857517576008831e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55059814453125,0.0,0.0,9.405123273609206e-05,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,9.904055332299322e-05,299.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55389404296875,0.0,0.0,7.315103721339256e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55059814453125,0.0,0.0,9.904053149512038e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484619140625,0.0,0.0,0.0004698044213,285.5950622558594,294.1499938964844,292.9418334960937,292.18463134765625,293.5940856933594,293.005859375,286.35137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021177586168,6.111662731456136e-09,0.0010021115886047,-0.0150638716295361,0.0,0.0,0.0,-0.0078426310792565,60.0,10.172548294067385,-0.0,-6.846941147387042e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55474853515625,0.0,0.0,9.390486957272516e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,9.888642671285196e-05,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580139160156,0.0,0.0,7.303719758056104e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55474853515625,0.0,0.0,9.888640488497912e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526428222656,0.0,0.0,0.0004690733039751,285.6001892089844,294.1499938964844,292.9213562011719,292.2015686035156,293.5823059082031,292.98944091796875,286.3587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005581425502,5.929289947914641e-09,0.0010005522053688,-0.0145861245691776,0.0,0.0,0.0,-0.0077522210776805,60.0,10.177321434020996,-0.0,-6.825645471053576e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
