time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803680,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55474853515625,0.0,0.0,9.390486957272516e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,9.888642671285196e-05,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580139160156,0.0,0.0,7.303719758056104e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55474853515625,0.0,0.0,9.888640488497912e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526428222656,0.0,0.0,0.0004690733039751,285.6001892089844,294.1499938964844,292.9213562011719,292.2015686035156,293.5823059082031,292.98944091796875,286.3587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005581425502,5.929289947914641e-09,0.0010005522053688,-0.0145861245691776,0.0,0.0,0.0,-0.0077522210776805,60.0,10.177321434020996,-0.0,-6.825645471053576e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589294433594,0.0,0.0,9.37573568080552e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592346191406,0.0,0.0,9.873109229374676e-05,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621337890625,0.0,0.0,7.29224702809006e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589294433594,0.0,0.0,9.873107046587391e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5568542480469,0.0,0.0,0.0004683364822994,285.6053466796875,294.1499938964844,292.900390625,292.2178039550781,293.57037353515625,292.9725952148437,286.3660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989861864596,5.745491638009525e-09,0.0009989804821088,-0.0141046345233917,0.0,0.0,0.0,-0.0076611046679317,60.0,10.18117332458496,-0.0,-6.804216212685787e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589294433594,0.0,0.0,9.37573568080552e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592346191406,0.0,0.0,9.873109229374676e-05,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621337890625,0.0,0.0,7.29224702809006e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589294433594,0.0,0.0,9.873107046587391e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5568542480469,0.0,0.0,0.0004683364822994,285.6053466796875,294.1499938964844,292.900390625,292.2178039550781,293.57037353515625,292.9725952148437,286.3660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989861864596,5.745491638009525e-09,0.0009989804821088,-0.0141046345233917,0.0,0.0,0.0,-0.0076611046679317,60.0,10.18117332458496,-0.0,-6.804216212685787e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56317138671875,0.0,0.0,9.360915282741188e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634460449219,0.0,0.0,9.857502300292252e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663146972656,0.0,0.0,7.280719728441909e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631408691406,0.0,0.0,9.857500117504968e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,0.0004675961681641,285.6105041503906,294.1499938964844,292.8789978027344,292.2331237792969,293.55828857421875,292.9554138183594,286.3734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997407012619,5.560826910055994e-09,0.0009974014246836,-0.0136208645999431,0.0,0.0,0.0,-0.0075695579871535,60.0,10.183690071105955,-0.0,-6.782720163300837e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56317138671875,0.0,0.0,9.360915282741188e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634460449219,0.0,0.0,9.857502300292252e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663146972656,0.0,0.0,7.280719728441909e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631408691406,0.0,0.0,9.857500117504968e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,0.0004675961681641,285.6105041503906,294.1499938964844,292.8789978027344,292.2331237792969,293.55828857421875,292.9554138183594,286.3734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997407012619,5.560826910055994e-09,0.0009974014246836,-0.0136208645999431,0.0,0.0,0.0,-0.0075695579871535,60.0,10.183690071105955,-0.0,-6.782720163300837e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674133300781,0.0,0.0,9.346072329208256e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56768798828125,0.0,0.0,9.841871360549705e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,7.269174966495484e-05,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673828125,0.0,0.0,9.84186917776242e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653686523437,0.0,0.0,0.0004668547189794,285.61572265625,294.1499938964844,292.857177734375,292.24725341796875,293.5460205078125,292.9378967285156,286.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958252776414,5.375878409097368e-09,0.0009958199225366,-0.0131363412365317,0.0,0.0,0.0,-0.0074778711423277,60.0,10.184489250183104,-0.0,-6.761224824458624e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674133300781,0.0,0.0,9.346072329208256e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56768798828125,0.0,0.0,9.841871360549705e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,7.269174966495484e-05,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673828125,0.0,0.0,9.84186917776242e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653686523437,0.0,0.0,0.0004668547189794,285.61572265625,294.1499938964844,292.857177734375,292.24725341796875,293.5460205078125,292.9378967285156,286.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958252776414,5.375878409097368e-09,0.0009958199225366,-0.0131363412365317,0.0,0.0,0.0,-0.0074778711423277,60.0,10.184489250183104,-0.0,-6.761224824458624e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,9.338659583590923e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56982421875,0.0,0.0,9.834065713221209e-05,299.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726318359375,0.0,0.0,7.263409497682005e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56951904296875,0.0,0.0,9.834064258029684e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675354003906,0.0,0.0,0.0004664844891522,285.61834716796875,294.1499938964844,292.8460998535156,292.2538146972656,293.5398254394531,292.9290466308594,286.38446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950353996828,5.283522064303271e-09,0.0009950301609933,-0.0128943845629692,0.0,0.0,0.0,-0.0074320859275758,60.0,10.183877944946287,-0.0,-6.750503445118738e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716857910156,0.0,0.0,9.331261389888824e-05,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57196044921875,0.0,0.0,9.82627461780794e-05,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57476806640625,0.0,0.0,7.257654942804947e-05,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716552734375,0.0,0.0,9.826273162616415e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,0.000466114928713,285.6209716796875,294.1499938964844,292.8349609375,292.2599792480469,293.5335693359375,292.92010498046875,286.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942471515387,5.191338914301013e-09,0.0009942419128492,-0.0126528805121779,0.0,0.0,0.0,-0.007386386860162,60.0,10.182695388793944,-0.0,-6.73981119803102e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57598876953125,0.0,0.0,9.31650574784726e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762634277344,0.0,0.0,9.81073608272709e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790405273437,0.0,0.0,7.246178574860096e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5759582519531,0.0,0.0,9.810734627535568e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740051269531,0.0,0.0,0.0004653778451029,285.626220703125,294.1499938964844,292.8124084472656,292.27105712890625,293.5209655761719,292.90216064453125,286.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926747297868,5.007481540530989e-09,0.0009926697239279,-0.012171197682619,0.0,0.0,0.0,-0.0072952406480908,60.0,10.179052352905272,-0.0,-6.718510547898404e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57598876953125,0.0,0.0,9.31650574784726e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762634277344,0.0,0.0,9.81073608272709e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790405273437,0.0,0.0,7.246178574860096e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5759582519531,0.0,0.0,9.810734627535568e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740051269531,0.0,0.0,0.0004653778451029,285.626220703125,294.1499938964844,292.8124084472656,292.27105712890625,293.5209655761719,292.90216064453125,286.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926747297868,5.007481540530989e-09,0.0009926697239279,-0.012171197682619,0.0,0.0,0.0,-0.0072952406480908,60.0,10.179052352905272,-0.0,-6.718510547898404e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.580322265625,0.0,0.0,9.301883983425796e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805969238281,0.0,0.0,9.795339428819716e-05,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833435058594,0.0,0.0,7.234806253109127e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.580322265625,0.0,0.0,9.795337246032432e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.578369140625,0.0,0.0,0.0004646475135814,285.6315002441406,294.1499938964844,292.7895202636719,292.2802734375,293.5082092285156,292.884033203125,286.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911166271194,4.825300159438939e-09,0.0009911118540912,-0.0116938985884189,0.0,0.0,0.0,-0.0072049256414175,60.0,10.172118186950684,-0.0,-6.697436560898495e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.580322265625,0.0,0.0,9.301883983425796e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805969238281,0.0,0.0,9.795339428819716e-05,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833435058594,0.0,0.0,7.234806253109127e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.580322265625,0.0,0.0,9.795337246032432e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.578369140625,0.0,0.0,0.0004646475135814,285.6315002441406,294.1499938964844,292.7895202636719,292.2802734375,293.5082092285156,292.884033203125,286.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911166271194,4.825300159438939e-09,0.0009911118540912,-0.0116938985884189,0.0,0.0,0.0,-0.0072049256414175,60.0,10.172118186950684,-0.0,-6.697436560898495e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846862792969,0.0,0.0,9.287426655646414e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849609375,0.0,0.0,9.780114487512036e-05,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876770019531,0.0,0.0,7.223561260616407e-05,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58465576171875,0.0,0.0,9.780113032320514e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.582763671875,0.0,0.0,0.0004639253311324,285.6368103027344,294.1499938964844,292.766357421875,292.287353515625,293.4952392578125,292.8658142089844,286.4101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895761031657,4.645162476890618e-09,0.0009895714465528,-0.0112219443544745,0.0,0.0,0.0,-0.007115623448044,60.0,10.161781311035156,-0.0,-6.676632580138175e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846862792969,0.0,0.0,9.287426655646414e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849609375,0.0,0.0,9.780114487512036e-05,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876770019531,0.0,0.0,7.223561260616407e-05,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58465576171875,0.0,0.0,9.780113032320514e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.582763671875,0.0,0.0,0.0004639253311324,285.6368103027344,294.1499938964844,292.766357421875,292.287353515625,293.4952392578125,292.8658142089844,286.4101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895761031657,4.645162476890618e-09,0.0009895714465528,-0.0112219443544745,0.0,0.0,0.0,-0.007115623448044,60.0,10.161781311035156,-0.0,-6.676632580138175e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58837890625,0.0,0.0,9.2754460638389e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5886535644531,0.0,0.0,9.767498704604805e-05,298.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59130859375,0.0,0.0,7.214242941699922e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883483886719,0.0,0.0,9.767497249413282e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5864562988281,0.0,0.0,0.0004633268981706,285.6412658691406,294.1499938964844,292.7467041015625,292.2915344238281,293.48419189453125,292.8504638671875,286.416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882996091619,4.495887662159248e-09,0.0009882951853796,-0.010830845683813,0.0,0.0,0.0,-0.0070416219532489,60.0,10.150104522705078,-0.0,-6.659416840193444e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890808105469,0.0,0.0,9.273165778722614e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,9.765096910996364e-05,298.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920104980469,0.0,0.0,7.212469790829346e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58905029296875,0.0,0.0,9.76509545580484e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.587158203125,0.0,0.0,0.0004632129857782,285.6421203613281,294.1499938964844,292.742919921875,292.2921142578125,293.48211669921875,292.8475341796875,286.4174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880565339699,4.467474834513041e-09,0.0009880521101877,-0.0107564041391015,0.0,0.0,0.0,-0.0070275361649692,60.0,10.147879600524902,-0.0,-6.656142659267061e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,9.266145207220688e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.591552734375,0.0,0.0,9.757703810464592e-05,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942077636719,0.0,0.0,7.207009184639901e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,9.757702355273068e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893859863281,0.0,0.0,0.0004628622846212,285.6448059082031,294.1499938964844,292.73114013671875,292.2935485839844,293.4754638671875,292.83837890625,286.4211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873087983578,4.379996365599936e-09,0.0009873043745756,-0.0105272075161337,0.0,0.0,0.0,-0.006984170526266,60.0,10.139055252075195,-0.0,-6.646066452731247e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.593505859375,0.0,0.0,9.259209764422847e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59375,0.0,0.0,9.750400204211472e-05,298.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964050292969,0.0,0.0,7.201614789664745e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,9.75039874901995e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59161376953125,0.0,0.0,0.0004625158617272,285.6474914550781,294.1499938964844,292.7192687988281,292.2943115234375,293.4687805175781,292.8293151855469,286.4247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865697938948,4.2935810462552135e-09,0.0009865654865279,-0.0103007946163415,0.0,0.0,0.0,-0.0069413315504789,60.0,10.12951374053955,-0.0,-6.63612027551608e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979309082031,0.0,0.0,9.245448745787144e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59820556640625,0.0,0.0,9.735909407027066e-05,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007995605469,0.0,0.0,7.190911856014282e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.597900390625,0.0,0.0,9.735907951835544e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960693359375,0.0,0.0,0.0004618284874595,285.65283203125,294.1499938964844,292.6954345703125,292.2937316894531,293.4553527832031,292.81121826171875,286.4320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851029608398,4.122122199134992e-09,0.0009850988863036,-0.0098515609279274,0.0,0.0,0.0,-0.0068563292734324,60.0,10.108789443969728,-0.0,-6.616408398940622e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979309082031,0.0,0.0,9.245448745787144e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59820556640625,0.0,0.0,9.735909407027066e-05,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007995605469,0.0,0.0,7.190911856014282e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.597900390625,0.0,0.0,9.735907951835544e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960693359375,0.0,0.0,0.0004618284874595,285.65283203125,294.1499938964844,292.6954345703125,292.2937316894531,293.4553527832031,292.81121826171875,286.4320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851029608398,4.122122199134992e-09,0.0009850988863036,-0.0098515609279274,0.0,0.0,0.0,-0.0068563292734324,60.0,10.108789443969728,-0.0,-6.616408398940622e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023864746094,0.0,0.0,9.231990406988189e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026611328125,0.0,0.0,9.721736569190398e-05,298.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.605224609375,0.0,0.0,7.180443208198994e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023864746094,0.0,0.0,9.721735113998876e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005554199219,0.0,0.0,0.0004611562180798,285.6582336425781,294.1499938964844,292.6714172363281,292.2901611328125,293.4417724609375,292.79315185546875,286.4393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836688404902,3.95442967260351e-09,0.0009836648823693,-0.0094121880829334,0.0,0.0,0.0,-0.0067731966264545,60.0,10.082913398742676,-0.0,-6.597157664600672e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023864746094,0.0,0.0,9.231990406988189e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026611328125,0.0,0.0,9.721736569190398e-05,298.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.605224609375,0.0,0.0,7.180443208198994e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023864746094,0.0,0.0,9.721735113998876e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005554199219,0.0,0.0,0.0004611562180798,285.6582336425781,294.1499938964844,292.6714172363281,292.2901611328125,293.4417724609375,292.79315185546875,286.4393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836688404902,3.95442967260351e-09,0.0009836648823693,-0.0094121880829334,0.0,0.0,0.0,-0.0067731966264545,60.0,10.082913398742676,-0.0,-6.597157664600672e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068725585937,0.0,0.0,9.21886385185644e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60711669921875,0.0,0.0,9.707913704914972e-05,298.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60968017578125,0.0,0.0,7.170233584474772e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068420410156,0.0,0.0,9.70791224972345e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60504150390625,0.0,0.0,0.0004605005087796,285.66363525390625,294.1499938964844,292.64727783203125,292.2833251953125,293.4280090332031,292.7751770019531,286.4466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822699939832,3.790874725240201e-09,0.0009822662686929,-0.0089836521074175,0.0,0.0,0.0,-0.0066921152174472,60.0,10.051834106445312,-0.0,-6.578409283974906e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068725585937,0.0,0.0,9.21886385185644e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60711669921875,0.0,0.0,9.707913704914972e-05,298.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60968017578125,0.0,0.0,7.170233584474772e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068420410156,0.0,0.0,9.70791224972345e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60504150390625,0.0,0.0,0.0004605005087796,285.66363525390625,294.1499938964844,292.64727783203125,292.2833251953125,293.4280090332031,292.7751770019531,286.4466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822699939832,3.790874725240201e-09,0.0009822662686929,-0.0089836521074175,0.0,0.0,0.0,-0.0066921152174472,60.0,10.051834106445312,-0.0,-6.578409283974906e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61138916015625,0.0,0.0,9.206102549796924e-05,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61163330078125,0.0,0.0,9.694475738797335e-05,298.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141357421875,0.0,0.0,7.160308450693265e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6113586425781,0.0,0.0,9.694474283605814e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095886230469,0.0,0.0,0.0004598631057888,285.6690368652344,294.1499938964844,292.6230163574219,292.2730407714844,293.41412353515625,292.7572937011719,286.4540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809102630242,3.6318779095267916e-09,0.0009809066541492,-0.0085670538246631,0.0,0.0,0.0,-0.0066132931970059,60.0,10.015268325805664,-0.0,-6.560208731798411e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61138916015625,0.0,0.0,9.206102549796924e-05,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61163330078125,0.0,0.0,9.694475738797335e-05,298.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141357421875,0.0,0.0,7.160308450693265e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6113586425781,0.0,0.0,9.694474283605814e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095886230469,0.0,0.0,0.0004598631057888,285.6690368652344,294.1499938964844,292.6230163574219,292.2730407714844,293.41412353515625,292.7572937011719,286.4540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809102630242,3.6318779095267916e-09,0.0009809066541492,-0.0085670538246631,0.0,0.0,0.0,-0.0066132931970059,60.0,10.015268325805664,-0.0,-6.560208731798411e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136474609375,0.0,0.0,9.199905616696924e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138916015625,0.0,0.0,9.687949932413176e-05,298.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61639404296875,0.0,0.0,7.155488128773868e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136169433594,0.0,0.0,9.687948477221652e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6118469238281,0.0,0.0,0.0004595535283442,285.6717834472656,294.1499938964844,292.6108703613281,292.2665100097656,293.4070739746094,292.7484436035156,286.4576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802506538107,3.554659677718064e-09,0.0009802470449358,-0.008364725857973,0.0,0.0,0.0,-0.0065750167705118,60.0,9.994166374206545,-0.0,-6.551378106678385e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61590576171875,0.0,0.0,9.193782170768829e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161499023437,0.0,0.0,9.681501978775486e-05,298.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,7.150726014515385e-05,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61590576171875,0.0,0.0,9.681500523583964e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141357421875,0.0,0.0,0.0004592476761899,285.67449951171875,294.1499938964844,292.59869384765625,292.2590637207031,293.4000244140625,292.7395935058594,286.4613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795983787626,3.478366927822662e-09,0.0009795948863029,-0.0081648239865899,0.0,0.0,0.0,-0.0065371957607567,60.0,9.971978187561035,-0.0,-6.54265974731061e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204528808594,0.0,0.0,9.18176447157748e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206970214844,0.0,0.0,9.668846905697136e-05,298.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231689453125,0.0,0.0,7.141379319364205e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204528808594,0.0,0.0,9.668845450505614e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61871337890625,0.0,0.0,0.0004586473805829,285.6799621582031,294.1499938964844,292.5743408203125,292.2411804199219,293.38580322265625,292.7220153808594,286.46856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783166460692,3.328630260313048e-09,0.0009783133864402,-0.00777248153463,0.0,0.0,0.0,-0.0064629591070115,60.0,9.92463493347168,-0.0,-6.525564799630956e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204528808594,0.0,0.0,9.18176447157748e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206970214844,0.0,0.0,9.668846905697136e-05,298.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231689453125,0.0,0.0,7.141379319364205e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204528808594,0.0,0.0,9.668845450505614e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61871337890625,0.0,0.0,0.0004586473805829,285.6799621582031,294.1499938964844,292.5743408203125,292.2411804199219,293.38580322265625,292.7220153808594,286.46856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783166460692,3.328630260313048e-09,0.0009783133864402,-0.00777248153463,0.0,0.0,0.0,-0.0064629591070115,60.0,9.92463493347168,-0.0,-6.525564799630956e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250305175781,0.0,0.0,9.170175326289608e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252746582031,0.0,0.0,9.656642941990869e-05,298.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277160644531,0.0,0.0,7.132365135475993e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250305175781,0.0,0.0,9.656641486799344e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233215332031,0.0,0.0,0.0004580685053952,285.6854248046875,294.1499938964844,292.54998779296875,292.2191772460937,293.37139892578125,292.7043762207031,286.4758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770821779966,3.18423332146267e-09,0.0009770789183676,-0.0073941266164183,0.0,0.0,0.0,-0.0063913771882653,60.0,9.869270324707031,-0.0,-6.509100813900659e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250305175781,0.0,0.0,9.170175326289608e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252746582031,0.0,0.0,9.656642941990869e-05,298.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277160644531,0.0,0.0,7.132365135475993e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250305175781,0.0,0.0,9.656641486799344e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233215332031,0.0,0.0,0.0004580685053952,285.6854248046875,294.1499938964844,292.54998779296875,292.2191772460937,293.37139892578125,292.7043762207031,286.4758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770821779966,3.18423332146267e-09,0.0009770789183676,-0.0073941266164183,0.0,0.0,0.0,-0.0063913771882653,60.0,9.869270324707031,-0.0,-6.509100813900659e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.629638671875,0.0,0.0,9.1585774498526e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298828125,0.0,0.0,9.6444295195397e-05,298.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322631835937,0.0,0.0,7.123344403225929e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296081542969,0.0,0.0,9.644428064348176e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278991699219,0.0,0.0,0.0004574891645461,285.69091796875,294.1499938964844,292.5240173339844,292.19342041015625,293.35693359375,292.686767578125,286.4831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758457308635,3.039723805997596e-09,0.0009758427040651,-0.0070154736749827,0.0,0.0,0.0,-0.0063197347335517,60.0,9.810544967651367,-0.0,-6.492645354683192e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.629638671875,0.0,0.0,9.1585774498526e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298828125,0.0,0.0,9.6444295195397e-05,298.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322631835937,0.0,0.0,7.123344403225929e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296081542969,0.0,0.0,9.644428064348176e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278991699219,0.0,0.0,0.0004574891645461,285.69091796875,294.1499938964844,292.5240173339844,292.19342041015625,293.35693359375,292.686767578125,286.4831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758457308635,3.039723805997596e-09,0.0009758427040651,-0.0070154736749827,0.0,0.0,0.0,-0.0063197347335517,60.0,9.810544967651367,-0.0,-6.492645354683192e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338806152344,0.0,0.0,9.147663513431326e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63409423828125,0.0,0.0,9.632936416892336e-05,298.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.636474609375,0.0,0.0,7.114855543477461e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63385009765625,0.0,0.0,9.632934961700812e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.000456943991594,285.69598388671875,294.1499938964844,292.4973449707031,292.1669921875,293.3434143066406,292.67059326171875,286.48980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746829746291,2.903737694737174e-09,0.000974680064246,-0.0066591510549187,0.0,0.0,0.0,-0.0062523214146494,60.0,9.749484062194824,-0.0,-6.477178970953902e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342468261719,0.0,0.0,9.146700176643208e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344909667969,0.0,0.0,9.631921420805156e-05,298.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368408203125,0.0,0.0,7.1141061198432e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342163085937,0.0,0.0,9.631919965613632e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325378417969,0.0,0.0,0.0004568958829622,285.6964416503906,294.1499938964844,292.49493408203125,292.1645812988281,293.3422241210937,292.669189453125,286.4903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745803545229,2.8917344074841367e-09,0.0009745774441398,-0.0066276988945901,0.0,0.0,0.0,-0.0062463711947202,60.0,9.743947982788086,-0.0,-6.475814018358507e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63653564453125,0.0,0.0,9.14063275558874e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63677978515625,0.0,0.0,9.625532402424142e-05,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391296386719,0.0,0.0,7.10938693373464e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63653564453125,0.0,0.0,9.62553094723262e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348571777344,0.0,0.0,0.0004565927956718,285.6991882324219,294.1499938964844,292.4792785644531,292.1490783691406,293.3347473144531,292.66033935546875,286.4940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739337256178,2.816133548577681e-09,0.0009739308734424,-0.0064296019263565,0.0,0.0,0.0,-0.00620889198035,60.0,9.708218574523926,-0.0,-6.467224977768637e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388854980469,0.0,0.0,9.134510037256403e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390991210937,0.0,0.0,9.619084448786452e-05,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414489746094,0.0,0.0,7.104624819476157e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63885498046875,0.0,0.0,9.61908299359493e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63720703125,0.0,0.0,0.0004562869435176,285.70196533203125,294.1499938964844,292.4629821777344,292.1329040527344,293.32720947265625,292.6514892578125,286.4976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732812759466,2.739846127752798e-09,0.0009732785401865,-0.0062297056429088,0.0,0.0,0.0,-0.00617107283324,60.0,9.671090126037598,-0.0,-6.458562751276986e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
