time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806020,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,9.122162009589374e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437683105469,0.0,0.0,9.606081584934144e-05,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64605712890625,0.0,0.0,7.095021283021197e-05,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,9.606080129742622e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418762207031,0.0,0.0,0.0004556701751425,285.7074890136719,294.1499938964844,292.4284362792969,292.0986328125,293.3118896484375,292.6336975097656,286.5048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719655499793,2.5859998586952315e-09,0.0009719629888422,-0.0058265780098736,0.0,0.0,0.0,-0.0060948044992983,60.0,9.593554496765137,-0.0,-6.441112532229455e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,9.122162009589374e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437683105469,0.0,0.0,9.606081584934144e-05,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64605712890625,0.0,0.0,7.095021283021197e-05,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,9.606080129742622e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418762207031,0.0,0.0,0.0004556701751425,285.7074890136719,294.1499938964844,292.4284362792969,292.0986328125,293.3118896484375,292.6336975097656,286.5048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719655499793,2.5859998586952315e-09,0.0009719629888422,-0.0058265780098736,0.0,0.0,0.0,-0.0060948044992983,60.0,9.593554496765137,-0.0,-6.441112532229455e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,9.10973030840978e-05,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484375,0.0,0.0,9.592990681994706e-05,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507263183594,0.0,0.0,7.085351535351947e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,9.592989226803184e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465759277344,0.0,0.0,0.0004550491867121,285.7130432128906,294.1499938964844,292.3915405273437,292.06207275390625,293.2962341308594,292.6158447265625,286.5121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706408600322,2.431103762745579e-09,0.0009706384153105,-0.0054206973873078,0.0,0.0,0.0,-0.0060180155560374,60.0,9.5114107131958,-0.0,-6.42356710045533e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,9.10973030840978e-05,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484375,0.0,0.0,9.592990681994706e-05,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507263183594,0.0,0.0,7.085351535351947e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,9.592989226803184e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465759277344,0.0,0.0,0.0004550491867121,285.7130432128906,294.1499938964844,292.3915405273437,292.06207275390625,293.2962341308594,292.6158447265625,286.5121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706408600322,2.431103762745579e-09,0.0009706384153105,-0.0054206973873078,0.0,0.0,0.0,-0.0060180155560374,60.0,9.5114107131958,-0.0,-6.42356710045533e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65289306640625,0.0,0.0,9.097334987018256e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,9.57993761403486e-05,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553955078125,0.0,0.0,7.075710891513154e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65289306640625,0.0,0.0,9.579936158843338e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513061523437,0.0,0.0,0.0004544300027191,285.7186279296875,294.1499938964844,292.3525695800781,292.0234375,293.2801208496094,292.5981140136719,286.5193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693200117908,2.2766637464144424e-09,0.000969317741692,-0.0050160088576376,0.0,0.0,0.0,-0.0059414529241621,60.0,9.425066947937012,-0.0,-6.406096986211196e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65289306640625,0.0,0.0,9.097334987018256e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,9.57993761403486e-05,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553955078125,0.0,0.0,7.075710891513154e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65289306640625,0.0,0.0,9.579936158843338e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513061523437,0.0,0.0,0.0004544300027191,285.7186279296875,294.1499938964844,292.3525695800781,292.0234375,293.2801208496094,292.5981140136719,286.5193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693200117908,2.2766637464144424e-09,0.000969317741692,-0.0050160088576376,0.0,0.0,0.0,-0.0059414529241621,60.0,9.425066947937012,-0.0,-6.406096986211196e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576232910156,0.0,0.0,9.085104829864576e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578674316406,0.0,0.0,9.567058441461997e-05,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,7.06619830452837e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576232910156,0.0,0.0,9.567056986270472e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560363769531,0.0,0.0,0.000453819084214,285.7242126464844,294.1499938964844,292.311767578125,291.9829406738281,293.2635192871094,292.5806884765625,286.5264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680167422629,2.124278086768072e-09,0.0009680146467871,-0.0046167005784809,0.0,0.0,0.0,-0.0058659086935222,60.0,9.33509349822998,-0.0,-6.388882667351936e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576232910156,0.0,0.0,9.085104829864576e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578674316406,0.0,0.0,9.567058441461997e-05,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,7.06619830452837e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576232910156,0.0,0.0,9.567056986270472e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560363769531,0.0,0.0,0.000453819084214,285.7242126464844,294.1499938964844,292.311767578125,291.9829406738281,293.2635192871094,292.5806884765625,286.5264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680167422629,2.124278086768072e-09,0.0009680146467871,-0.0046167005784809,0.0,0.0,0.0,-0.0058659086935222,60.0,9.33509349822998,-0.0,-6.388882667351936e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600036621094,0.0,0.0,9.079122537514196e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602478027344,0.0,0.0,9.560758917359637e-05,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624450683594,0.0,0.0,7.0615453296341e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600036621094,0.0,0.0,9.560757462168112e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584167480469,0.0,0.0,0.0004535202751867,285.7270202636719,294.1499938964844,292.2907409667969,291.9621276855469,293.2549743652344,292.57244873046875,286.5300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673795429989,2.049748371035776e-09,0.0009673775057308,-0.0044214040972292,0.0,0.0,0.0,-0.0058289617300033,60.0,9.288718223571776,-0.0,-6.380471262446008e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623840332031,0.0,0.0,9.073192632058635e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66259765625,0.0,0.0,9.554513962939382e-05,298.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.664794921875,0.0,0.0,7.05693310010247e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623840332031,0.0,0.0,9.55451323534362e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66082763671875,0.0,0.0,0.0004532240564003,285.7298278808594,294.1499938964844,292.2693786621094,291.94091796875,293.246337890625,292.5645751953125,286.5336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966747989878,1.9758619185239468e-09,0.0009667460108175,-0.004227792378515,0.0,0.0,0.0,-0.0057923346757888,60.0,9.242006301879885,-0.0,-6.37213872778375e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671447753906,0.0,0.0,9.061449964065103e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,9.542149200569838e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695556640625,0.0,0.0,7.047800318105146e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671447753906,0.0,0.0,9.542147745378315e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66558837890625,0.0,0.0,0.0004526375269051,285.7354736328125,294.1499938964844,292.22564697265625,291.8975524902344,293.2288818359375,292.5482482910156,286.540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654965251684,1.8295583936733806e-09,0.0009654947207309,-0.0038444178644567,0.0,0.0,0.0,-0.0057198042050004,60.0,9.147579193115234,-0.0,-6.355654846856852e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671447753906,0.0,0.0,9.061449964065103e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,9.542149200569838e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695556640625,0.0,0.0,7.047800318105146e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671447753906,0.0,0.0,9.542147745378315e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66558837890625,0.0,0.0,0.0004526375269051,285.7354736328125,294.1499938964844,292.22564697265625,291.8975524902344,293.2288818359375,292.5482482910156,286.540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654965251684,1.8295583936733806e-09,0.0009654947207309,-0.0038444178644567,0.0,0.0,0.0,-0.0057198042050004,60.0,9.147579193115234,-0.0,-6.355654846856852e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67193603515625,0.0,0.0,9.0502442617435e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6721496582031,0.0,0.0,9.530348324915394e-05,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67431640625,0.0,0.0,7.039084448479116e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67193603515625,0.0,0.0,9.530346869723871e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67041015625,0.0,0.0,0.0004520777438301,285.7411193847656,294.1499938964844,292.18084716796875,291.8531494140625,293.2108459472656,292.53302001953125,286.5478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643023950047,1.689934858717379e-09,0.0009643007069826,-0.0034785466268658,0.0,0.0,0.0,-0.0056505869142711,60.0,9.05103588104248,-0.0,-6.339943325883723e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67193603515625,0.0,0.0,9.0502442617435e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6721496582031,0.0,0.0,9.530348324915394e-05,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67431640625,0.0,0.0,7.039084448479116e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67193603515625,0.0,0.0,9.530346869723871e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67041015625,0.0,0.0,0.0004520777438301,285.7411193847656,294.1499938964844,292.18084716796875,291.8531494140625,293.2108459472656,292.53302001953125,286.5478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643023950047,1.689934858717379e-09,0.0009643007069826,-0.0034785466268658,0.0,0.0,0.0,-0.0056505869142711,60.0,9.05103588104248,-0.0,-6.339943325883723e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767578125,0.0,0.0,9.039500582730398e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769714355469,0.0,0.0,9.51903421082534e-05,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,7.030728011159226e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767272949219,0.0,0.0,9.519033483229578e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752319335937,0.0,0.0,0.0004515410983003,285.74676513671875,294.1499938964844,292.1352233886719,291.8078918457031,293.1924743652344,292.5188903808594,286.554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631572174839,1.556074047392996e-09,0.0009631556458771,-0.0031277746893465,0.0,0.0,0.0,-0.005584224127233,60.0,8.953845977783203,-0.0,-6.324898293996739e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767578125,0.0,0.0,9.039500582730398e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769714355469,0.0,0.0,9.51903421082534e-05,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,7.030728011159226e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767272949219,0.0,0.0,9.519033483229578e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752319335937,0.0,0.0,0.0004515410983003,285.74676513671875,294.1499938964844,292.1352233886719,291.8078918457031,293.1924743652344,292.5188903808594,286.554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631572174839,1.556074047392996e-09,0.0009631556458771,-0.0031277746893465,0.0,0.0,0.0,-0.005584224127233,60.0,8.953845977783203,-0.0,-6.324898293996739e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815795898437,0.0,0.0,9.029357170220464e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817932128906,0.0,0.0,9.508353105047718e-05,298.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.68389892578125,0.0,0.0,7.022838690318167e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815795898437,0.0,0.0,9.508351649856196e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800842285156,0.0,0.0,0.0004510344297159,285.75244140625,294.1499938964844,292.08905029296875,291.7621154785156,293.17352294921875,292.5063781738281,286.5619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620763594284,1.429693474719329e-09,0.0009620749042369,-0.0027966031339019,0.0,0.0,0.0,-0.0055215717293322,60.0,8.855649948120117,-0.0,-6.310710887191817e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815795898437,0.0,0.0,9.029357170220464e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817932128906,0.0,0.0,9.508353105047718e-05,298.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.68389892578125,0.0,0.0,7.022838690318167e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815795898437,0.0,0.0,9.508351649856196e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800842285156,0.0,0.0,0.0004510344297159,285.75244140625,294.1499938964844,292.08905029296875,291.7621154785156,293.17352294921875,292.5063781738281,286.5619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620763594284,1.429693474719329e-09,0.0009620749042369,-0.0027966031339019,0.0,0.0,0.0,-0.0055215717293322,60.0,8.855649948120117,-0.0,-6.310710887191817e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839904785156,0.0,0.0,9.024186147144064e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842041015625,0.0,0.0,9.502907778369264e-05,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.686279296875,0.0,0.0,7.018816540949047e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839904785156,0.0,0.0,9.50290632317774e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824951171875,0.0,0.0,0.0004507761041168,285.7552795410156,294.1499938964844,292.0657958984375,291.73907470703125,293.1640319824219,292.5001220703125,286.5654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615253075025,1.365262125574418e-09,0.0009615239105187,-0.0026277645956724,0.0,0.0,0.0,-0.0054896296933293,60.0,8.806294441223145,-0.0,-6.303483957026401e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864013671875,0.0,0.0,9.019405115395784e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866149902344,0.0,0.0,9.497872815700248e-05,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6886901855469,0.0,0.0,7.015098526608199e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864013671875,0.0,0.0,9.497872088104486e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849365234375,0.0,0.0,0.0004505373071879,285.75811767578125,294.1499938964844,292.04254150390625,291.71600341796875,293.15447998046875,292.4940490722656,286.5689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610158158466,1.305697661102556e-09,0.000961014535278,-0.0024716793559491,0.0,0.0,0.0,-0.0054601007141172,60.0,8.756844520568848,-0.0,-6.296806276395729e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912536621094,0.0,0.0,9.010446956381202e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69146728515625,0.0,0.0,9.48844026424922e-05,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935119628906,0.0,0.0,7.008131069596857e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912536621094,0.0,0.0,9.488438809057698e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898193359375,0.0,0.0,0.0004500898648984,285.7637939453125,294.1499938964844,291.9959716796875,291.6698303222656,293.1349792480469,292.4833679199219,286.5759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600612684153,1.194084608968637e-09,0.000960060104262,-0.0021792037878185,0.0,0.0,0.0,-0.0054047694429755,60.0,8.658172607421875,-0.0,-6.284303566417293e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912536621094,0.0,0.0,9.010446956381202e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69146728515625,0.0,0.0,9.48844026424922e-05,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935119628906,0.0,0.0,7.008131069596857e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912536621094,0.0,0.0,9.488438809057698e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898193359375,0.0,0.0,0.0004500898648984,285.7637939453125,294.1499938964844,291.9959716796875,291.6698303222656,293.1349792480469,292.4833679199219,286.5759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600612684153,1.194084608968637e-09,0.000960060104262,-0.0021792037878185,0.0,0.0,0.0,-0.0054047694429755,60.0,8.658172607421875,-0.0,-6.284303566417293e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954650878906,0.0,0.0,9.004011371871457e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956787109375,0.0,0.0,9.481661982135849e-05,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976928710937,0.0,0.0,7.003125210758299e-05,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954650878906,0.0,0.0,9.481661254540086e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0004497683548834,285.7691650390625,294.1499938964844,291.9496154785156,291.62384033203125,293.1159362792969,292.47393798828125,286.5828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009143814095295,1.068824140304514e-09,0.000914380303584,-0.0018955732230097,0.0,0.0,0.0,-0.0051184426993131,60.0,8.355578422546387,-0.0,-6.275327990579171e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954650878906,0.0,0.0,9.004011371871457e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956787109375,0.0,0.0,9.481661982135849e-05,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976928710937,0.0,0.0,7.003125210758299e-05,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954650878906,0.0,0.0,9.481661254540086e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0004497683548834,285.7691650390625,294.1499938964844,291.9496154785156,291.62384033203125,293.1159362792969,292.47393798828125,286.5828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009143814095295,1.068824140304514e-09,0.000914380303584,-0.0018955732230097,0.0,0.0,0.0,-0.0051184426993131,60.0,8.355578422546387,-0.0,-6.275327990579171e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74737548828125,0.0,0.0,9.0048233687412e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478332519531,0.0,0.0,9.482517634751277e-05,298.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513732910156,0.0,0.0,7.00375676387921e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74688720703125,0.0,0.0,9.482516179559752e-05,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0004498089547269,285.840576171875,294.1499938964844,291.9036865234375,291.57830810546875,293.10369873046875,292.46417236328125,286.58917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007086957921274,8.728290867843214e-10,0.0007086949190124,-0.001585985883139,0.0,0.0,0.0,-0.0039958162233233,60.0,6.490597724914551,-0.0,-6.276458464071767e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74737548828125,0.0,0.0,9.0048233687412e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478332519531,0.0,0.0,9.482517634751277e-05,298.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513732910156,0.0,0.0,7.00375676387921e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74688720703125,0.0,0.0,9.482516179559752e-05,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0004498089547269,285.840576171875,294.1499938964844,291.9036865234375,291.57830810546875,293.10369873046875,292.46417236328125,286.58917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007086957921274,8.728290867843214e-10,0.0007086949190124,-0.001585985883139,0.0,0.0,0.0,-0.0039958162233233,60.0,6.490597724914551,-0.0,-6.276458464071767e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709350585937,0.0,0.0,9.002312435768545e-05,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715148925781,0.0,0.0,9.47987355175428e-05,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77569580078125,0.0,0.0,7.001803896855563e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.770263671875,0.0,0.0,9.479872096562758e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76959228515625,0.0,0.0,0.0004496835172176,285.8724670410156,294.1499938964844,291.85845947265625,291.5334777832031,293.08660888671875,292.4532165527344,286.5959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006008042255416,7.337456198186483e-10,0.0006008035270497,-0.0013282252475619,0.0,0.0,0.0,-0.0033905277960002,60.0,6.062844276428223,-0.0,-6.272958330555414e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709350585937,0.0,0.0,9.002312435768545e-05,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715148925781,0.0,0.0,9.47987355175428e-05,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77569580078125,0.0,0.0,7.001803896855563e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.770263671875,0.0,0.0,9.479872096562758e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76959228515625,0.0,0.0,0.0004496835172176,285.8724670410156,294.1499938964844,291.85845947265625,291.5334777832031,293.08660888671875,292.4532165527344,286.5959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006008042255416,7.337456198186483e-10,0.0006008035270497,-0.0013282252475619,0.0,0.0,0.0,-0.0033905277960002,60.0,6.062844276428223,-0.0,-6.272958330555414e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79522705078125,0.0,0.0,2.965934072562959e-05,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79595947265625,0.0,0.0,3.123273199889809e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80084228515625,0.0,0.0,2.306839269294869e-05,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943420410156,0.0,0.0,3.123272836091928e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939453125,0.0,0.0,0.0001481543440604,285.9065856933594,294.1499938964844,291.8362121582031,291.5113830566406,293.0609130859375,292.4398193359375,286.5992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006340068648569,7.137558877268191e-10,0.0006340061663649,-0.0012424695305526,0.0,0.0,0.0,-0.0035226035397499,60.0,5.917898178100586,-0.0,-6.809060426604674e-09,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520202636719,0.0,0.0,9.01509338291362e-05,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85302734375,0.0,0.0,9.493332618148996e-05,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85968017578125,0.0,0.0,7.01174431014806e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85064697265625,0.0,0.0,9.493331162957476e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.850830078125,0.0,0.0,0.0004503219679463,285.9911499023437,294.1499938964844,291.814208984375,291.4895935058594,292.9629211425781,292.392822265625,286.6022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001202216662932,4.102534423289228e-10,0.0001202212515636,-0.0009583418723195,0.0,0.0,0.0,-0.0008284385548904,60.0,7.151668071746826,-0.0,-6.290781584539218e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617858886719,0.0,0.0,3.602956348913722e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628234863281,0.0,0.0,3.794088479480706e-05,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697509765625,0.0,0.0,2.8023012418998405e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603210449219,0.0,0.0,3.794087751884945e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.860595703125,0.0,0.0,0.000179974886123,286.0013122558594,294.1499938964844,291.7711486816406,291.4468994140625,292.9373474121094,292.3818664550781,286.60906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003834578674286,4.797187647120893e-10,0.0003834573726635,-0.000877731363289,0.0,0.0,0.0,-0.002159978961572,60.0,5.137121677398682,-0.0,-1.0048056608980005e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617858886719,0.0,0.0,3.602956348913722e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628234863281,0.0,0.0,3.794088479480706e-05,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697509765625,0.0,0.0,2.8023012418998405e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603210449219,0.0,0.0,3.794087751884945e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.860595703125,0.0,0.0,0.000179974886123,286.0013122558594,294.1499938964844,291.7711486816406,291.4468994140625,292.9373474121094,292.3818664550781,286.60906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003834578674286,4.797187647120893e-10,0.0003834573726635,-0.000877731363289,0.0,0.0,0.0,-0.002159978961572,60.0,5.137121677398682,-0.0,-1.0048056608980005e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86798095703125,0.0,0.0,2.8544513043016195e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690795898437,0.0,0.0,3.0058761694817804e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87615966796875,0.0,0.0,2.2201304091140628e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664855957031,0.0,0.0,3.0058758056839e-05,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8668212890625,0.0,0.0,0.0001425855589332,286.00811767578125,294.1499938964844,291.72955322265625,291.4056701660156,292.9296875,292.3821716308594,286.6156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003019790165126,3.7823899567968056e-10,0.0003019786381628,-0.0006924181361682,0.0,0.0,0.0,-0.0017012936295941,60.0,4.019640922546387,-0.0,-6.306804412048451e-09,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86798095703125,0.0,0.0,2.8544513043016195e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690795898437,0.0,0.0,3.0058761694817804e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87615966796875,0.0,0.0,2.2201304091140628e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664855957031,0.0,0.0,3.0058758056839e-05,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8668212890625,0.0,0.0,0.0001425855589332,286.00811767578125,294.1499938964844,291.72955322265625,291.4056701660156,292.9296875,292.3821716308594,286.6156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003019790165126,3.7823899567968056e-10,0.0003019786381628,-0.0006924181361682,0.0,0.0,0.0,-0.0017012936295941,60.0,4.019640922546387,-0.0,-6.306804412048451e-09,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708801269531,0.0,0.0,2.181905983889009e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719787597656,0.0,0.0,2.2976531909080226e-05,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.879150390625,0.0,0.0,1.6970392607618123e-05,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8693542480469,0.0,0.0,2.297653009009082e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697204589844,0.0,0.0,0.0001089905781554,286.0112609863281,294.1499938964844,291.689697265625,291.3661193847656,292.9243469238281,292.3841552734375,286.6220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002324834349565,2.9077820706824303e-10,0.0002324831439182,-0.00053197768284,0.0,0.0,0.0,-0.0013095133472234,60.0,3.26058030128479,-0.0,-3.684988758578811e-09,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708801269531,0.0,0.0,2.181905983889009e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719787597656,0.0,0.0,2.2976531909080226e-05,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.879150390625,0.0,0.0,1.6970392607618123e-05,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8693542480469,0.0,0.0,2.297653009009082e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697204589844,0.0,0.0,0.0001089905781554,286.0112609863281,294.1499938964844,291.689697265625,291.3661193847656,292.9243469238281,292.3841552734375,286.6220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002324834349565,2.9077820706824303e-10,0.0002324831439182,-0.00053197768284,0.0,0.0,0.0,-0.0013095133472234,60.0,3.26058030128479,-0.0,-3.684988758578811e-09,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87432861328125,0.0,0.0,1.7032538380590267e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754272460937,0.0,0.0,1.7936092262971215e-05,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827209472656,0.0,0.0,1.324753975495696e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87274169921875,0.0,0.0,1.793609044398181e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731689453125,0.0,0.0,8.508094470016658e-05,286.0157470703125,294.1499938964844,291.6517944335937,291.3285522460937,292.9213562011719,292.3863830566406,286.62823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001681234571151,2.1360860302799267e-10,0.0001681232533883,-0.0003934574779123,0.0,0.0,0.0,-0.0009490329539403,60.0,2.6462502479553223,-0.0,-2.245550634327742e-09,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87432861328125,0.0,0.0,1.7032538380590267e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754272460937,0.0,0.0,1.7936092262971215e-05,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827209472656,0.0,0.0,1.324753975495696e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87274169921875,0.0,0.0,1.793609044398181e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731689453125,0.0,0.0,8.508094470016658e-05,286.0157470703125,294.1499938964844,291.6517944335937,291.3285522460937,292.9213562011719,292.3863830566406,286.62823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001681234571151,2.1360860302799267e-10,0.0001681232533883,-0.0003934574779123,0.0,0.0,0.0,-0.0009490329539403,60.0,2.6462502479553223,-0.0,-2.245550634327742e-09,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88397216796875,0.0,0.0,1.3740406757278834e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851318359375,0.0,0.0,1.4469316738541238e-05,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927307128906,0.0,0.0,1.068699020834174e-05,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822937011719,0.0,0.0,1.4469314919551834e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828125,0.0,0.0,6.86360799591057e-05,286.0284729003906,294.1499938964844,291.6336669921875,291.3105773925781,292.919677734375,292.3869934082031,286.6312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001464051019866,1.8311581417851383e-10,0.0001464049128117,-0.0003350097103975,0.0,0.0,0.0,-0.0008246580837294,60.0,2.449650764465332,-0.0,-1.461380239042853e-09,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
