time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808360,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8845520019531,0.0,0.0,1.1639790500339586e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,1.2257266462256666e-05,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8933410644531,0.0,0.0,9.053176654560955e-06,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88287353515625,0.0,0.0,1.2257264643267264e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834228515625,0.0,0.0,5.814308678964153e-05,286.0293273925781,294.1499938964844,291.6161193847656,291.2931823730469,292.9189758300781,292.3876342773437,286.6342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001240238343598,1.5512222062419312e-10,0.0001240236742887,-0.0002837954089045,0.0,0.0,0.0,-0.0006985905929468,60.0,2.2156827449798584,-0.0,-1.048707565232121e-09,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853454589844,0.0,0.0,7.98270593804773e-06,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,8.406177585129626e-06,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,6.208775630511809e-06,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836669921875,0.0,0.0,8.406176675634924e-06,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841857910156,0.0,0.0,3.987521267845296e-05,286.03045654296875,294.1499938964844,291.5829162597656,291.26025390625,292.9180908203125,292.3885192871094,286.6400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.505662844981998e-05,1.06384276388205e-10,8.505651931045577e-05,-0.0001946296106325,0.0,0.0,0.0,-0.0004790995444636,60.0,1.8059468269348145,-0.0,-4.932468322671464e-10,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853454589844,0.0,0.0,7.98270593804773e-06,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,8.406177585129626e-06,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,6.208775630511809e-06,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836669921875,0.0,0.0,8.406176675634924e-06,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841857910156,0.0,0.0,3.987521267845296e-05,286.03045654296875,294.1499938964844,291.5829162597656,291.26025390625,292.9180908203125,292.3885192871094,286.6400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.505662844981998e-05,1.06384276388205e-10,8.505651931045577e-05,-0.0001946296106325,0.0,0.0,0.0,-0.0004790995444636,60.0,1.8059468269348145,-0.0,-4.932468322671464e-10,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856506347656,0.0,0.0,5.189537205296801e-06,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868103027344,0.0,0.0,5.464835339807905e-06,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944702148437,0.0,0.0,4.0363097468798514e-06,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88397216796875,0.0,0.0,5.464834885060554e-06,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.884521484375,0.0,0.0,2.5922778149833903e-05,286.03094482421875,294.1499938964844,291.5524597167969,291.23004150390625,292.9176940917969,292.388916015625,286.6455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-5.529526242753491e-05,6.916036493498368e-11,5.529519330593757e-05,-0.000126528495457,0.0,0.0,0.0,-0.0003114622959401,60.0,1.4826864004135132,-0.0,-2.0845933312863002e-10,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856506347656,0.0,0.0,5.189537205296801e-06,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868103027344,0.0,0.0,5.464835339807905e-06,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944702148437,0.0,0.0,4.0363097468798514e-06,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88397216796875,0.0,0.0,5.464834885060554e-06,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.884521484375,0.0,0.0,2.5922778149833903e-05,286.03094482421875,294.1499938964844,291.5524597167969,291.23004150390625,292.9176940917969,292.388916015625,286.6455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-5.529526242753491e-05,6.916036493498368e-11,5.529519330593757e-05,-0.000126528495457,0.0,0.0,0.0,-0.0003114622959401,60.0,1.4826864004135132,-0.0,-2.0845933312863002e-10,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857727050781,0.0,0.0,3.1283798307413235e-06,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869323730469,0.0,0.0,3.2943362384685315e-06,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89459228515625,0.0,0.0,2.4331859549420187e-06,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88409423828125,0.0,0.0,3.2943357837211806e-06,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,1.5626883396180347e-05,286.0310974121094,294.1499938964844,291.52496337890625,291.2027893066406,292.9175720214844,292.3890686035156,286.6508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.3333486499032006e-05,4.169169870449352e-11,3.333344648126513e-05,-7.627471495652571e-05,0.0,0.0,0.0,-0.0001877579197753,60.0,1.229259371757507,-0.0,-7.575354926681044e-11,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857727050781,0.0,0.0,3.1283798307413235e-06,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869323730469,0.0,0.0,3.2943362384685315e-06,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89459228515625,0.0,0.0,2.4331859549420187e-06,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88409423828125,0.0,0.0,3.2943357837211806e-06,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,1.5626883396180347e-05,286.0310974121094,294.1499938964844,291.52496337890625,291.2027893066406,292.9175720214844,292.3890686035156,286.6508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.3333486499032006e-05,4.169169870449352e-11,3.333344648126513e-05,-7.627471495652571e-05,0.0,0.0,0.0,-0.0001877579197753,60.0,1.229259371757507,-0.0,-7.575354926681044e-11,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,1.6763818848630765e-06,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.886962890625,0.0,0.0,1.7653117083682446e-06,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946228027344,0.0,0.0,1.3038535371379112e-06,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,1.7653114809945691e-06,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,8.373863238375634e-06,286.0311584472656,294.1499938964844,291.500732421875,291.17877197265625,292.91754150390625,292.3890991210937,286.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.786230677680578e-05,2.2341139355175343e-11,1.7862284948932938e-05,-4.0872993849916384e-05,0.0,0.0,0.0,-0.0001006132079055,60.0,1.0309563875198364,-0.0,-2.175254074088251e-11,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,1.6763818848630765e-06,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.886962890625,0.0,0.0,1.7653117083682446e-06,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946228027344,0.0,0.0,1.3038535371379112e-06,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,1.7653114809945691e-06,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,8.373863238375634e-06,286.0311584472656,294.1499938964844,291.500732421875,291.17877197265625,292.91754150390625,292.3890991210937,286.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.786230677680578e-05,2.2341139355175343e-11,1.7862284948932938e-05,-4.0872993849916384e-05,0.0,0.0,0.0,-0.0001006132079055,60.0,1.0309563875198364,-0.0,-2.175254074088251e-11,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,9.819096931096285e-07,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.886962890625,0.0,0.0,1.0339987284169183e-06,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946228027344,0.0,0.0,7.637081012035196e-07,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,1.0339986147300806e-06,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,4.904835805064067e-06,286.0311584472656,294.1499938964844,291.4898986816406,291.16802978515625,292.91754150390625,292.3890991210937,286.65838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0462625141371971e-05,1.3086027053632598e-11,1.0462612408446148e-05,-2.394077819189988e-05,0.0,0.0,0.0,-5.893291381653398e-05,60.0,0.9336522817611694,-0.0,-7.462892283316425e-12,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,7.035532689769752e-07,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.886962890625,0.0,0.0,7.408758619931177e-07,298.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946228027344,0.0,0.0,5.472085149449413e-07,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,7.4087574830628e-07,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,3.5143896184308687e-06,286.0311584472656,294.1499938964844,291.47998046875,291.158203125,292.91754150390625,292.3890991210937,286.6607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-7.49761784391012e-06,9.377332244042693e-12,7.497608294215752e-06,-1.715554390102625e-05,0.0,0.0,0.0,-4.223173891659826e-05,60.0,0.8720240592956543,-0.0,-3.831404811471817e-12,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.2895423512636626e-07,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.886962890625,0.0,0.0,2.410999400126457e-07,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946228027344,0.0,0.0,1.78075637791153e-07,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,2.4109991159093624e-07,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,1.1436723070801236e-06,286.0311584472656,294.1499938964844,291.4629821777344,291.141357421875,292.91754150390625,292.3890991210937,286.6653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.439677018628572e-06,3.0513571270401885e-12,2.439673835397116e-06,-5.582460744335549e-06,0.0,0.0,0.0,-1.374197017867118e-05,60.0,0.7578109502792358,-0.0,-4.057526883927132e-13,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,2.2895423512636626e-07,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.886962890625,0.0,0.0,2.410999400126457e-07,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946228027344,0.0,0.0,1.78075637791153e-07,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,2.4109991159093624e-07,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,1.1436723070801236e-06,286.0311584472656,294.1499938964844,291.4629821777344,291.141357421875,292.91754150390625,292.3890991210937,286.6653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.439677018628572e-06,3.0513571270401885e-12,2.439673835397116e-06,-5.582460744335549e-06,0.0,0.0,0.0,-1.374197017867118e-05,60.0,0.7578109502792358,-0.0,-4.057526883927132e-13,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,1.9469881706868364e-08,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.886962890625,0.0,0.0,2.0502733732996603e-08,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946228027344,0.0,0.0,1.5143251985705323e-08,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,2.0502730180282924e-08,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,9.725595617737781e-08,286.0311584472656,294.1499938964844,291.45001220703125,291.1284484863281,292.91754150390625,292.3890991210937,286.6697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.075182266025877e-07,2.595492993705956e-13,2.0751795659634809e-07,-4.748098660911637e-07,0.0,0.0,0.0,-1.1688971426337955e-06,60.0,0.6728030443191528,-0.0,-2.934206409067148e-15,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,1.9469881706868364e-08,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.886962890625,0.0,0.0,2.0502733732996603e-08,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946228027344,0.0,0.0,1.5143251985705323e-08,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,2.0502730180282924e-08,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,9.725595617737781e-08,286.0311584472656,294.1499938964844,291.45001220703125,291.1284484863281,292.91754150390625,292.3890991210937,286.6697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.075182266025877e-07,2.595492993705956e-13,2.0751795659634809e-07,-4.748098660911637e-07,0.0,0.0,0.0,-1.1688971426337955e-06,60.0,0.6728030443191528,-0.0,-2.934206409067148e-15,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,1.542771688178845e-09,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.886962890625,0.0,0.0,1.6246137768405331e-09,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946228027344,0.0,0.0,1.1999343740853874e-09,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,1.624613554795928e-09,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,7.706454141498398e-09,286.0311584472656,294.1499938964844,291.4414367675781,291.1199645996094,292.91754150390625,292.3890991210937,286.67401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6706772854035993e-08,2.0847840665719385e-14,1.6706753314110756e-08,-3.805293502523455e-08,0.0,0.0,0.0,-9.406358003616333e-08,60.0,0.6090805530548096,-0.0,-1.842329912938728e-17,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,1.542771688178845e-09,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.886962890625,0.0,0.0,1.6246137768405331e-09,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946228027344,0.0,0.0,1.1999343740853874e-09,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,1.624613554795928e-09,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,7.706454141498398e-09,286.0311584472656,294.1499938964844,291.4414367675781,291.1199645996094,292.91754150390625,292.3890991210937,286.67401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6706772854035993e-08,2.0847840665719385e-14,1.6706753314110756e-08,-3.805293502523455e-08,0.0,0.0,0.0,-9.406358003616333e-08,60.0,0.6090805530548096,-0.0,-1.842329912938728e-17,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,4.4389866782346127e-10,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.886962890625,0.0,0.0,4.67446914509395e-10,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946228027344,0.0,0.0,3.4525476921842824e-10,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,4.674468589982439e-10,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,2.217362737866324e-09,286.0311584472656,294.1499938964844,291.4374084472656,291.115966796875,292.91754150390625,292.3890991210937,286.6779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-4.811881559874109e-09,6.0169586801601775e-15,4.811875786714381e-09,-1.0957121432397798e-08,0.0,0.0,0.0,-2.709566615521908e-08,60.0,0.5624218583106995,-0.0,-1.5252173417784842e-18,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,4.4389866782346127e-10,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.886962890625,0.0,0.0,4.67446914509395e-10,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946228027344,0.0,0.0,3.4525476921842824e-10,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,4.674468589982439e-10,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,2.217362737866324e-09,286.0311584472656,294.1499938964844,291.4374084472656,291.115966796875,292.91754150390625,292.3890991210937,286.6779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-4.811881559874109e-09,6.0169586801601775e-15,4.811875786714381e-09,-1.0957121432397798e-08,0.0,0.0,0.0,-2.709566615521908e-08,60.0,0.5624218583106995,-0.0,-1.5252173417784842e-18,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.885498046875,0.0,0.0,4.74856431953441e-10,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866577148437,0.0,0.0,5.000469482929757e-10,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943176269531,0.0,0.0,3.693330363763181e-10,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838195800781,0.0,0.0,5.000468927818247e-10,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843688964844,0.0,0.0,2.372003038431103e-09,286.0307006835937,294.1499938964844,291.4369812011719,291.11553955078125,292.9176330566406,292.3890380859375,286.6798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-5.113183654259501e-09,6.368145739871862e-15,5.113177437010563e-09,-1.1663667365269248e-08,0.0,0.0,0.0,-2.8783688321709646e-08,60.0,0.5414561629295349,-0.0,-1.7453748739294993e-18,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851928710937,0.0,0.0,1.2064832688452045e-08,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863525390625,0.0,0.0,1.2704856722223212e-08,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,9.383765764425789e-09,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,1.2704854945866373e-08,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,6.026625953836628e-08,286.0302429199219,294.1499938964844,291.4375915527344,291.1161499023437,292.917724609375,292.38897705078125,286.6816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2859257481068198e-07,1.6081404328842366e-13,1.2859241849128014e-07,-2.942253729543154e-07,0.0,0.0,0.0,-7.2432158049196e-07,60.0,0.5216301083564758,-0.0,-1.126695803746003e-15,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851928710937,0.0,0.0,7.885149955200178e-08,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863525390625,0.0,0.0,8.303446463742149e-08,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,6.132898278110588e-08,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,8.303445753199412e-08,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,3.938790200663789e-07,286.0302429199219,294.1499938964844,291.4417724609375,291.12030029296875,292.917724609375,292.38897705078125,286.6852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-8.404380196225247e-07,1.0511308620383965e-12,8.404369964409852e-07,-1.92294874068466e-06,0.0,0.0,0.0,-4.733927198685706e-06,60.0,0.4868983924388885,-0.0,-4.812646388721066e-14,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851928710937,0.0,0.0,7.885149955200178e-08,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863525390625,0.0,0.0,8.303446463742149e-08,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,6.132898278110588e-08,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,8.303445753199412e-08,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,3.938790200663789e-07,286.0302429199219,294.1499938964844,291.4417724609375,291.12030029296875,292.917724609375,292.38897705078125,286.6852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-8.404380196225247e-07,1.0511308620383965e-12,8.404369964409852e-07,-1.92294874068466e-06,0.0,0.0,0.0,-4.733927198685706e-06,60.0,0.4868983924388885,-0.0,-4.812646388721066e-14,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852233886719,0.0,0.0,5.942088705523929e-07,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863830566406,0.0,0.0,6.257308768908842e-07,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,4.62162802250532e-07,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.883544921875,0.0,0.0,6.257308200474654e-07,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,2.968192347907461e-06,286.0303039550781,294.1499938964844,291.4496154785156,291.1280822753906,292.9176940917969,292.3890075683594,286.688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.331135864456883e-06,7.918710825949304e-12,6.331128133751918e-06,-1.4487280168395957e-05,0.0,0.0,0.0,-3.566150553524494e-05,60.0,0.4772599339485168,-0.0,-2.7330171546019466e-12,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852233886719,0.0,0.0,5.942088705523929e-07,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863830566406,0.0,0.0,6.257308768908842e-07,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,4.62162802250532e-07,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.883544921875,0.0,0.0,6.257308200474654e-07,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,2.968192347907461e-06,286.0303039550781,294.1499938964844,291.4496154785156,291.1280822753906,292.9176940917969,292.3890075683594,286.688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.331135864456883e-06,7.918710825949304e-12,6.331128133751918e-06,-1.4487280168395957e-05,0.0,0.0,0.0,-3.566150553524494e-05,60.0,0.4772599339485168,-0.0,-2.7330171546019466e-12,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.885498046875,0.0,0.0,2.2668671135761542e-06,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866577148437,0.0,0.0,2.387121412539273e-06,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.894287109375,0.0,0.0,1.763120167197485e-06,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837890625,0.0,0.0,2.387121185165597e-06,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88433837890625,0.0,0.0,1.1323455510137135e-05,286.0307006835937,294.1499938964844,291.4609069824219,291.1392822265625,292.9173889160156,292.3893127441406,286.6919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-2.415303060843144e-05,3.02095015669579e-11,2.4152999685611576e-05,-5.526827953872271e-05,0.0,0.0,0.0,-0.0001360471651423,60.0,0.5390962362289429,-0.0,-3.9775550908505146e-11,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.885498046875,0.0,0.0,2.2668671135761542e-06,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866577148437,0.0,0.0,2.387121412539273e-06,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.894287109375,0.0,0.0,1.763120167197485e-06,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837890625,0.0,0.0,2.387121185165597e-06,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88433837890625,0.0,0.0,1.1323455510137135e-05,286.0307006835937,294.1499938964844,291.4609069824219,291.1392822265625,292.9173889160156,292.3893127441406,286.6919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-2.415303060843144e-05,3.02095015669579e-11,2.4152999685611576e-05,-5.526827953872271e-05,0.0,0.0,0.0,-0.0001360471651423,60.0,0.5390962362289429,-0.0,-3.9775550908505146e-11,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,4.989632088836515e-06,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.887451171875,0.0,0.0,5.254325515124947e-06,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951416015625,0.0,0.0,3.880827989632962e-06,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,5.254325060377596e-06,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851623535156,0.0,0.0,2.4924212993937545e-05,286.0318908691406,294.1499938964844,291.475341796875,291.1535949707031,292.9164123535156,292.39019775390625,286.6949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-5.3163905249675736e-05,6.649485129184285e-11,5.316383976605721e-05,-0.0001216523232869,0.0,0.0,0.0,-0.0002994571404997,60.0,0.6803117990493774,-0.0,-1.9270862683384846e-10,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,4.989632088836515e-06,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.887451171875,0.0,0.0,5.254325515124947e-06,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951416015625,0.0,0.0,3.880827989632962e-06,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,5.254325060377596e-06,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851623535156,0.0,0.0,2.4924212993937545e-05,286.0318908691406,294.1499938964844,291.475341796875,291.1535949707031,292.9164123535156,292.39019775390625,286.6949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-5.3163905249675736e-05,6.649485129184285e-11,5.316383976605721e-05,-0.0001216523232869,0.0,0.0,0.0,-0.0002994571404997,60.0,0.6803117990493774,-0.0,-1.9270862683384846e-10,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88702392578125,0.0,0.0,6.508389105874812e-06,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882141113281,0.0,0.0,6.8536505750671495e-06,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959045410156,0.0,0.0,5.0620838010218e-06,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853454589844,0.0,0.0,6.853649665572448e-06,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858947753906,0.0,0.0,3.2510706660104915e-05,286.03289794921875,294.1499938964844,291.4836730957031,291.1618347167969,292.91552734375,292.3907775878906,286.6964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.934620614629239e-05,8.673488316457423e-11,6.934611883480102e-05,-0.0001586813887115,0.0,0.0,0.0,-0.000390607456211,60.0,0.7707938551902771,-0.0,-3.2787708659220977e-10,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.887939453125,0.0,0.0,8.746334970055614e-06,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890991210937,0.0,0.0,9.210316420649178e-06,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,6.802709776820848e-06,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88623046875,0.0,0.0,9.210315511154477e-06,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88677978515625,0.0,0.0,4.3689695303328335e-05,286.0340576171875,294.1499938964844,291.49267578125,291.1707763671875,292.9144897460937,292.391357421875,286.6978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-9.31908070924692e-05,1.1655866549720168e-10,9.319069067714736e-05,-0.0002132441004505,0.0,0.0,0.0,-0.0005249173846095,60.0,0.8778749704360962,-0.0,-5.921289569776889e-10,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8920288085937,0.0,0.0,1.5866982721490785e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932189941406,0.0,0.0,1.6708705516066402e-05,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90106201171875,0.0,0.0,1.2340996363491286e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89031982421875,0.0,0.0,1.6708703697077e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89093017578125,0.0,0.0,7.925875979708508e-05,286.03887939453125,294.1499938964844,291.5126037597656,291.1905212402344,292.9095764160156,292.392333984375,286.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001690604112809,2.1145277195877554e-10,0.0001690602075541,-0.0003868528001476,0.0,0.0,0.0,-0.000952269649133,60.0,1.2736724615097046,-0.0,-1.948735173229465e-09,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8920288085937,0.0,0.0,1.5866982721490785e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932189941406,0.0,0.0,1.6708705516066402e-05,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90106201171875,0.0,0.0,1.2340996363491286e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89031982421875,0.0,0.0,1.6708703697077e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89093017578125,0.0,0.0,7.925875979708508e-05,286.03887939453125,294.1499938964844,291.5126037597656,291.1905212402344,292.9095764160156,292.392333984375,286.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001690604112809,2.1145277195877554e-10,0.0001690602075541,-0.0003868528001476,0.0,0.0,0.0,-0.000952269649133,60.0,1.2736724615097046,-0.0,-1.948735173229465e-09,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990783691406,0.0,0.0,2.508291436242871e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002990722656,0.0,0.0,2.641353057697416e-05,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9083251953125,0.0,0.0,1.9508946934365667e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973083496094,0.0,0.0,2.6413526938995343e-05,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979797363281,0.0,0.0,0.0001252941874554,286.0453186035156,294.1499938964844,291.53485107421875,291.21258544921875,292.9010925292969,292.3898010253906,286.7032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002672556147444,3.3427055567969427e-10,0.0002672552946023,-0.0006115476717241,0.0,0.0,0.0,-0.0015053760726004,60.0,1.849345564842224,-0.0,-4.8699000387841815e-09,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990783691406,0.0,0.0,2.508291436242871e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002990722656,0.0,0.0,2.641353057697416e-05,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9083251953125,0.0,0.0,1.9508946934365667e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973083496094,0.0,0.0,2.6413526938995343e-05,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979797363281,0.0,0.0,0.0001252941874554,286.0453186035156,294.1499938964844,291.53485107421875,291.21258544921875,292.9010925292969,292.3898010253906,286.7032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002672556147444,3.3427055567969427e-10,0.0002672552946023,-0.0006115476717241,0.0,0.0,0.0,-0.0015053760726004,60.0,1.849345564842224,-0.0,-4.8699000387841815e-09,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078674316406,0.0,0.0,3.776630910579115e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091186523437,0.0,0.0,3.976976222475059e-05,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173889160156,0.0,0.0,2.9373817596933804e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060363769531,0.0,0.0,3.9769758586771786e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90679931640625,0.0,0.0,0.0001886502868728,286.05255126953125,294.1499938964844,291.5591735839844,291.2366943359375,292.8904113769531,292.3834533691406,286.705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003891438827849,4.90024576471626e-10,0.0003891434171237,-0.0008991393260657,0.0,0.0,0.0,-0.0021939657162874,60.0,2.6021015644073486,-0.0,-1.1040103942150381e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078674316406,0.0,0.0,3.776630910579115e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091186523437,0.0,0.0,3.976976222475059e-05,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173889160156,0.0,0.0,2.9373817596933804e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060363769531,0.0,0.0,3.9769758586771786e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90679931640625,0.0,0.0,0.0001886502868728,286.05255126953125,294.1499938964844,291.5591735839844,291.2366943359375,292.8904113769531,292.3834533691406,286.705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003891438827849,4.90024576471626e-10,0.0003891434171237,-0.0008991393260657,0.0,0.0,0.0,-0.0021939657162874,60.0,2.6021015644073486,-0.0,-1.1040103942150381e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91729736328125,0.0,0.0,4.943279054714367e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185485839844,0.0,0.0,5.2055132982786745e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.927001953125,0.0,0.0,3.844775346806273e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154052734375,0.0,0.0,5.205512934480794e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162292480469,0.0,0.0,0.0002469267055857,286.060546875,294.1499938964844,291.58526611328125,291.2625732421875,292.8764343261719,292.3746643066406,286.7083435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005824116524308,7.079137276377874e-10,0.0005824109539389,-0.0012787054292857,0.0,0.0,0.0,-0.0032690460793673,60.0,3.634043455123901,-0.0,-1.8914475319320445e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
