time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810640,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91729736328125,0.0,0.0,4.943279054714367e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185485839844,0.0,0.0,5.2055132982786745e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.927001953125,0.0,0.0,3.844775346806273e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154052734375,0.0,0.0,5.205512934480794e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162292480469,0.0,0.0,0.0002469267055857,286.060546875,294.1499938964844,291.58526611328125,291.2625732421875,292.8764343261719,292.3746643066406,286.7083435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005824116524308,7.079137276377874e-10,0.0005824109539389,-0.0012787054292857,0.0,0.0,0.0,-0.0032690460793673,60.0,3.634043455123901,-0.0,-1.8914475319320445e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193725585937,0.0,0.0,9.014290117193012e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206237792969,0.0,0.0,9.492486424278468e-05,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,7.011120032984763e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175109863281,0.0,0.0,9.492485696682706e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183349609375,0.0,0.0,0.0004502818919718,286.0628967285156,294.1499938964844,291.5989074707031,291.276123046875,292.8654479980469,292.3530578613281,286.7095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004067655827384,6.873164815068832e-10,0.0004067648842465,-0.0014002007665112,0.0,0.0,0.0,-0.0023941763211041,60.0,3.7538561820983887,-0.0,-6.289658927016717e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332275390625,0.0,0.0,9.002193837659433e-05,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,9.479748405283316e-05,298.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432983398437,0.0,0.0,7.001710764598101e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312744140625,0.0,0.0,9.479746950091794e-05,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322204589844,0.0,0.0,0.0004496776382438,286.0809936523437,294.1499938964844,291.6128845214844,291.2899780273437,292.8507385253906,292.34881591796875,286.71075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008699872414581,1.001857263815964e-09,0.0008699861937202,-0.001763910986483,0.0,0.0,0.0,-0.0048649725504219,60.0,4.989716529846191,-0.0,-6.272788510841566e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565124511719,0.0,0.0,9.0121800894849e-05,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578857421875,0.0,0.0,9.490264346823096e-05,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672241210937,0.0,0.0,7.009478576947004e-05,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,9.490263619227336e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555969238281,0.0,0.0,0.0004501764778979,286.112548828125,294.1499938964844,291.6417541503906,291.318603515625,292.8287048339844,292.3254699707031,286.7129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857463883236,1.2411446315141461e-09,0.000985745107755,-0.002277239691466,0.0,0.0,0.0,-0.0055551850236952,60.0,5.616186141967773,-0.0,-6.286713016834258e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565124511719,0.0,0.0,9.0121800894849e-05,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578857421875,0.0,0.0,9.490264346823096e-05,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672241210937,0.0,0.0,7.009478576947004e-05,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,9.490263619227336e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555969238281,0.0,0.0,0.0004501764778979,286.112548828125,294.1499938964844,291.6417541503906,291.318603515625,292.8287048339844,292.3254699707031,286.7129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857463883236,1.2411446315141461e-09,0.000985745107755,-0.002277239691466,0.0,0.0,0.0,-0.0055551850236952,60.0,5.616186141967773,-0.0,-6.286713016834258e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613647460937,0.0,0.0,9.030547516886144e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96270751953125,0.0,0.0,9.50960602494888e-05,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9719543457031,0.0,0.0,7.023764192126691e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593200683594,0.0,0.0,9.509604569757356e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96044921875,0.0,0.0,0.000451093976153,286.1167907714844,294.1499938964844,291.6716003417969,291.3481750488281,292.8109436035156,292.3021545410156,286.71551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962198653724,1.4444178075834202e-09,0.0009621971985325,-0.0028351908549666,0.0,0.0,0.0,-0.0055288528092205,60.0,6.581504821777344,-0.0,-6.312363609595195e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613647460937,0.0,0.0,9.030547516886144e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96270751953125,0.0,0.0,9.50960602494888e-05,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9719543457031,0.0,0.0,7.023764192126691e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593200683594,0.0,0.0,9.509604569757356e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96044921875,0.0,0.0,0.000451093976153,286.1167907714844,294.1499938964844,291.6716003417969,291.3481750488281,292.8109436035156,292.3021545410156,286.71551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962198653724,1.4444178075834202e-09,0.0009621971985325,-0.0028351908549666,0.0,0.0,0.0,-0.0055288528092205,60.0,6.581504821777344,-0.0,-6.312363609595195e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662475585937,0.0,0.0,9.05021370272152e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9675598144531,0.0,0.0,9.53031558310613e-05,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766845703125,0.0,0.0,7.039059710223228e-05,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642028808594,0.0,0.0,9.530314127914608e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96533203125,0.0,0.0,0.0004520763468462,286.12109375,294.1499938964844,291.7021179199219,291.3784484863281,292.7923889160156,292.2757568359375,286.718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642970398999,1.689421713635397e-09,0.0009642953518778,-0.0034772027283906,0.0,0.0,0.0,-0.005650327540934,60.0,6.940927505493164,-0.0,-6.339885771922127e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662475585937,0.0,0.0,9.05021370272152e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9675598144531,0.0,0.0,9.53031558310613e-05,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766845703125,0.0,0.0,7.039059710223228e-05,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642028808594,0.0,0.0,9.530314127914608e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96533203125,0.0,0.0,0.0004520763468462,286.12109375,294.1499938964844,291.7021179199219,291.3784484863281,292.7923889160156,292.2757568359375,286.718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642970398999,1.689421713635397e-09,0.0009642953518778,-0.0034772027283906,0.0,0.0,0.0,-0.005650327540934,60.0,6.940927505493164,-0.0,-6.339885771922127e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711303710937,0.0,0.0,9.072324610315265e-05,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9724426269531,0.0,0.0,9.553598647471516e-05,298.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814453125,0.0,0.0,7.056257163640112e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691162109375,0.0,0.0,9.553597919875756e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97021484375,0.0,0.0,0.0004531808081082,286.1253967285156,294.1499938964844,291.7330627441406,291.4091491699219,292.7748413085937,292.2458190917969,286.7206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666524711064,1.96487848214133e-09,0.000966650492046,-0.0041990126483142,0.0,0.0,0.0,-0.0057868817821145,60.0,7.179412364959717,-0.0,-6.37090025179532e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711303710937,0.0,0.0,9.072324610315265e-05,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9724426269531,0.0,0.0,9.553598647471516e-05,298.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814453125,0.0,0.0,7.056257163640112e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691162109375,0.0,0.0,9.553597919875756e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97021484375,0.0,0.0,0.0004531808081082,286.1253967285156,294.1499938964844,291.7330627441406,291.4091491699219,292.7748413085937,292.2458190917969,286.7206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666524711064,1.96487848214133e-09,0.000966650492046,-0.0041990126483142,0.0,0.0,0.0,-0.0057868817821145,60.0,7.179412364959717,-0.0,-6.37090025179532e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,9.066166239790618e-05,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306945800781,0.0,0.0,9.547114314045756e-05,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.938232421875,0.0,0.0,7.051467400742695e-05,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92791748046875,0.0,0.0,9.547112858854234e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92852783203125,0.0,0.0,0.0004528732097242,286.0650634765625,294.1499938964844,291.7486267089844,291.424560546875,292.7440795898437,292.22174072265625,286.7225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013924964005127,2.3153450268154074e-09,0.0013924940722063,-0.0046945363283157,0.0,0.0,0.0,-0.008086142130196,60.0,8.659499168395996,-0.0,-6.36225436778659e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319763183594,0.0,0.0,9.09540758584626e-05,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93310546875,0.0,0.0,9.57790616666898e-05,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405822753906,0.0,0.0,7.074210589053109e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,9.57790543907322e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93096923828125,0.0,0.0,0.0004543338727671,286.0673217773437,294.1499938964844,291.7641906738281,291.4399719238281,292.7106628417969,292.2045288085937,286.7235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009545788052491,2.237895202483741e-09,0.000954576593358,-0.004928829614073,0.0,0.0,0.0,-0.0058498024009168,60.0,9.262227058410645,-0.0,-6.403359975593048e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94610595703125,0.0,0.0,9.126143413595857e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472351074219,0.0,0.0,9.610273264115676e-05,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549560546875,0.0,0.0,7.09811647539027e-05,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443664550781,0.0,0.0,9.610272536519916e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450988769531,0.0,0.0,0.000455869216239,286.085205078125,294.1499938964844,291.795166015625,291.470703125,292.6957092285156,292.1722106933594,286.7259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008228846709243,2.485631034332414e-09,0.0008228821679949,-0.0057117929682135,0.0,0.0,0.0,-0.0052999956533312,60.0,7.00877046585083,-0.0,-6.446710898444509e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94610595703125,0.0,0.0,9.126143413595857e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472351074219,0.0,0.0,9.610273264115676e-05,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549560546875,0.0,0.0,7.09811647539027e-05,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443664550781,0.0,0.0,9.610272536519916e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450988769531,0.0,0.0,0.000455869216239,286.085205078125,294.1499938964844,291.795166015625,291.470703125,292.6957092285156,292.1722106933594,286.7259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008228846709243,2.485631034332414e-09,0.0008228821679949,-0.0057117929682135,0.0,0.0,0.0,-0.0052999956533312,60.0,7.00877046585083,-0.0,-6.446710898444509e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718322753906,0.0,0.0,9.135304571827874e-05,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730529785156,0.0,0.0,9.61991972872056e-05,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813537597656,0.0,0.0,7.105241093086079e-05,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700012207031,0.0,0.0,9.6199190011248e-05,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.970947265625,0.0,0.0,0.0004563268157653,286.1195373535156,294.1499938964844,291.82574462890625,291.50103759765625,292.67486572265625,292.1329650878906,286.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363427085801,3.012904370436331e-09,0.0012363396817818,-0.0066844904795289,0.0,0.0,0.0,-0.0076170209795236,60.0,7.07708740234375,-0.0,-6.459658408175528e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718322753906,0.0,0.0,9.135304571827874e-05,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730529785156,0.0,0.0,9.61991972872056e-05,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813537597656,0.0,0.0,7.105241093086079e-05,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700012207031,0.0,0.0,9.6199190011248e-05,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.970947265625,0.0,0.0,0.0004563268157653,286.1195373535156,294.1499938964844,291.82574462890625,291.50103759765625,292.67486572265625,292.1329650878906,286.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363427085801,3.012904370436331e-09,0.0012363396817818,-0.0066844904795289,0.0,0.0,0.0,-0.0076170209795236,60.0,7.07708740234375,-0.0,-6.459658408175528e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767761230469,0.0,0.0,9.171906276606025e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779663085937,0.0,0.0,9.658463386585936e-05,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861755371094,0.0,0.0,7.133709732443094e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749450683594,0.0,0.0,9.658462658990176e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9758605957031,0.0,0.0,0.0004581551766023,286.1239929199219,294.1499938964844,291.8556823730469,291.5307006835937,292.67645263671875,292.07928466796875,286.7316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802643908187,3.208501686557952e-09,0.000980261247605,-0.0074547412805259,0.0,0.0,0.0,-0.0064183608628809,60.0,7.006403923034668,-0.0,-6.511523764629601e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767761230469,0.0,0.0,9.171906276606025e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779663085937,0.0,0.0,9.658463386585936e-05,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861755371094,0.0,0.0,7.133709732443094e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749450683594,0.0,0.0,9.658462658990176e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9758605957031,0.0,0.0,0.0004581551766023,286.1239929199219,294.1499938964844,291.8556823730469,291.5307006835937,292.67645263671875,292.07928466796875,286.7316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802643908187,3.208501686557952e-09,0.000980261247605,-0.0074547412805259,0.0,0.0,0.0,-0.0064183608628809,60.0,7.006403923034668,-0.0,-6.511523764629601e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817199707031,0.0,0.0,9.19756494113244e-05,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98291015625,0.0,0.0,9.685483382781968e-05,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99102783203125,0.0,0.0,7.153666228987277e-05,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799194335937,0.0,0.0,9.685481927590443e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0004594368801917,286.1285095214844,294.1499938964844,291.8846740722656,291.5594482421875,292.66802978515625,292.0601806640625,286.7347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799968684092,3.52515683310628e-09,0.0009799932595342,-0.0082874242216348,0.0,0.0,0.0,-0.0065603833645582,60.0,7.38310432434082,-0.0,-6.54800587085447e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817199707031,0.0,0.0,9.19756494113244e-05,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98291015625,0.0,0.0,9.685483382781968e-05,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99102783203125,0.0,0.0,7.153666228987277e-05,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799194335937,0.0,0.0,9.685481927590443e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0004594368801917,286.1285095214844,294.1499938964844,291.8846740722656,291.5594482421875,292.66802978515625,292.0601806640625,286.7347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799968684092,3.52515683310628e-09,0.0009799932595342,-0.0082874242216348,0.0,0.0,0.0,-0.0065603833645582,60.0,7.38310432434082,-0.0,-6.54800587085447e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98419189453125,0.0,0.0,9.209856943925844e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853820800781,0.0,0.0,9.6984273113776e-05,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934387207031,0.0,0.0,7.163226837292314e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823913574219,0.0,0.0,9.698426583781838e-05,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833068847656,0.0,0.0,0.0004600508837029,286.1307678222656,294.1499938964844,291.8987121582031,291.5733947753906,292.6615600585937,292.0516052246094,286.7362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813057258725,3.678295001918741e-09,0.0009813021169975,-0.0086886761710047,0.0,0.0,0.0,-0.0066362968645989,60.0,7.546474456787109,-0.0,-6.565519328205482e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866943359375,0.0,0.0,9.221919754054396e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98785400390625,0.0,0.0,9.71112967818044e-05,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958801269531,0.0,0.0,7.172608457040042e-05,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848937988281,0.0,0.0,9.71112895058468e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858093261719,0.0,0.0,0.0004606534494087,286.1330261230469,294.1499938964844,291.9124450683594,291.5870056152344,292.6552124023437,292.0444030761719,286.7379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825907181948,3.828574346442792e-09,0.0009825868764892,-0.0090824319049716,0.0,0.0,0.0,-0.0067107956856489,60.0,7.6790900230407715,-0.0,-6.582728673265592e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916687011719,0.0,0.0,9.244887041859327e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928283691406,0.0,0.0,9.735315688885748e-05,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.000732421875,0.0,0.0,7.190472388174385e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898986816406,0.0,0.0,9.735314233694226e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908142089844,0.0,0.0,0.0004618007224053,286.1375732421875,294.1499938964844,291.938720703125,291.6130676269531,292.64288330078125,292.032470703125,286.7412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850392816588,4.114709906133385e-09,0.0009850350907072,-0.009832140058279,0.0,0.0,0.0,-0.0068526528775691,60.0,7.881252765655518,-0.0,-6.61555716874318e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916687011719,0.0,0.0,9.244887041859327e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928283691406,0.0,0.0,9.735315688885748e-05,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.000732421875,0.0,0.0,7.190472388174385e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898986816406,0.0,0.0,9.735314233694226e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908142089844,0.0,0.0,0.0004618007224053,286.1375732421875,294.1499938964844,291.938720703125,291.6130676269531,292.64288330078125,292.032470703125,286.7412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850392816588,4.114709906133385e-09,0.0009850350907072,-0.009832140058279,0.0,0.0,0.0,-0.0068526528775691,60.0,7.881252765655518,-0.0,-6.61555716874318e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966735839844,0.0,0.0,9.263949323212728e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,9.75538932834752e-05,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.005615234375,0.0,0.0,7.205298607004806e-05,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99493408203125,0.0,0.0,9.755388600751758e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958190917969,0.0,0.0,0.0004627529415301,286.14215087890625,294.1499938964844,291.9632568359375,291.63739013671875,292.63153076171875,292.0254821777344,286.7447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870699141174,4.352196381063322e-09,0.0009870656067505,-0.0104543715715408,0.0,0.0,0.0,-0.0069703836925327,60.0,7.992440223693848,-0.0,-6.642866168249384e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966735839844,0.0,0.0,9.263949323212728e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,9.75538932834752e-05,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.005615234375,0.0,0.0,7.205298607004806e-05,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99493408203125,0.0,0.0,9.755388600751758e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958190917969,0.0,0.0,0.0004627529415301,286.14215087890625,294.1499938964844,291.9632568359375,291.63739013671875,292.63153076171875,292.0254821777344,286.7447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870699141174,4.352196381063322e-09,0.0009870656067505,-0.0104543715715408,0.0,0.0,0.0,-0.0069703836925327,60.0,7.992440223693848,-0.0,-6.642866168249384e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016784667969,0.0,0.0,9.281591337639838e-05,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028076171875,0.0,0.0,9.773967030923814e-05,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105285644531,0.0,0.0,7.219019607873634e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999389648437,0.0,0.0,9.773965575732292e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,0.0004636341764125,286.146728515625,294.1499938964844,291.9857482910156,291.6596984863281,292.6205139160156,292.0216979980469,286.7484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889523498713,4.571983236445476e-09,0.0009889476932585,-0.0110302148386836,0.0,0.0,0.0,-0.007079355418682,60.0,8.091825485229492,-0.0,-6.668189911351875e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016784667969,0.0,0.0,9.281591337639838e-05,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028076171875,0.0,0.0,9.773967030923814e-05,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105285644531,0.0,0.0,7.219019607873634e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999389648437,0.0,0.0,9.773965575732292e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,0.0004636341764125,286.146728515625,294.1499938964844,291.9857482910156,291.6596984863281,292.6205139160156,292.0216979980469,286.7484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889523498713,4.571983236445476e-09,0.0009889476932585,-0.0110302148386836,0.0,0.0,0.0,-0.007079355418682,60.0,8.091825485229492,-0.0,-6.668189911351875e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066833496094,0.0,0.0,9.29590969462879e-05,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077819824219,0.0,0.0,9.789044270291924e-05,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154113769531,0.0,0.0,7.230156188597903e-05,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049743652344,0.0,0.0,9.789043542696164e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058288574219,0.0,0.0,0.000464349403046,286.1513366699219,294.1499938964844,292.0059509277344,291.6797180175781,292.6099548339844,292.0208435058594,286.75213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990477274172,4.7503605493659515e-09,0.0009904725011438,-0.0114975580945611,0.0,0.0,0.0,-0.0071677821688354,60.0,8.168530464172363,-0.0,-6.688777887120524e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066833496094,0.0,0.0,9.29590969462879e-05,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077819824219,0.0,0.0,9.789044270291924e-05,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154113769531,0.0,0.0,7.230156188597903e-05,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049743652344,0.0,0.0,9.789043542696164e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058288574219,0.0,0.0,0.000464349403046,286.1513366699219,294.1499938964844,292.0059509277344,291.6797180175781,292.6099548339844,292.0208435058594,286.75213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990477274172,4.7503605493659515e-09,0.0009904725011438,-0.0114975580945611,0.0,0.0,0.0,-0.0071677821688354,60.0,8.168530464172363,-0.0,-6.688777887120524e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091857910156,0.0,0.0,9.302230319008233e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102844238281,0.0,0.0,9.79570104391314e-05,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,7.235072553157806e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074768066406,0.0,0.0,9.795699588721618e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00836181640625,0.0,0.0,0.0004646651505026,286.15362548828125,294.1499938964844,292.0151062011719,291.68878173828125,292.60479736328125,292.021240234375,286.7539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911484085023,4.829105115788934e-09,0.0009911436354741,-0.0117038674652576,0.0,0.0,0.0,-0.0072068078443408,60.0,8.202269554138184,-0.0,-6.697877097394668e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116882324219,0.0,0.0,9.306679567089304e-05,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127868652344,0.0,0.0,9.800386033020914e-05,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02032470703125,0.0,0.0,7.238532998599112e-05,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.010009765625,0.0,0.0,9.800384577829392e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108642578125,0.0,0.0,0.000464887387352,286.15594482421875,294.1499938964844,292.0235900878906,291.6972045898437,292.599853515625,292.0227355957031,286.7559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916218696162,4.8845287814458516e-09,0.0009916169801726,-0.0118490746244788,0.0,0.0,0.0,-0.0072342809289693,60.0,8.229616165161133,-0.0,-6.704284771785751e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166931152344,0.0,0.0,9.314262570114806e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177917480469,0.0,0.0,9.808370668906718e-05,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252380371094,0.0,0.0,7.244430162245408e-05,298.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150451660156,0.0,0.0,9.808369941310956e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158996582031,0.0,0.0,0.0004652662028092,286.1605529785156,294.1499938964844,292.0383605957031,291.7118530273437,292.59014892578125,292.02606201171875,286.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924327023327,4.978996770432785e-09,0.0009924278128892,-0.01209656894207,0.0,0.0,0.0,-0.0072811278514564,60.0,8.279955863952637,-0.0,-6.715212919061744e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166931152344,0.0,0.0,9.314262570114806e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177917480469,0.0,0.0,9.808370668906718e-05,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252380371094,0.0,0.0,7.244430162245408e-05,298.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150451660156,0.0,0.0,9.808369941310956e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158996582031,0.0,0.0,0.0004652662028092,286.1605529785156,294.1499938964844,292.0383605957031,291.7118530273437,292.59014892578125,292.02606201171875,286.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924327023327,4.978996770432785e-09,0.0009924278128892,-0.01209656894207,0.0,0.0,0.0,-0.0072811278514564,60.0,8.279955863952637,-0.0,-6.715212919061744e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.021728515625,0.0,0.0,9.318842785432936e-05,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0227966308594,0.0,0.0,9.813194628804922e-05,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301513671875,0.0,0.0,7.247993198689073e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02008056640625,0.0,0.0,9.8131931736134e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209045410156,0.0,0.0,0.0004654950171243,286.1651611328125,294.1499938964844,292.04998779296875,291.723388671875,292.5807800292969,292.0303955078125,286.7640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929204825311,5.036056904828001e-09,0.0009929154766723,-0.0122460611164569,0.0,0.0,0.0,-0.0073094139806926,60.0,8.320734977722168,-0.0,-6.721818834876103e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.021728515625,0.0,0.0,9.318842785432936e-05,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0227966308594,0.0,0.0,9.813194628804922e-05,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301513671875,0.0,0.0,7.247993198689073e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02008056640625,0.0,0.0,9.8131931736134e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209045410156,0.0,0.0,0.0004654950171243,286.1651611328125,294.1499938964844,292.04998779296875,291.723388671875,292.5807800292969,292.0303955078125,286.7640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929204825311,5.036056904828001e-09,0.0009929154766723,-0.0122460611164569,0.0,0.0,0.0,-0.0073094139806926,60.0,8.320734977722168,-0.0,-6.721818834876103e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267333984375,0.0,0.0,9.321019751951098e-05,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278015136719,0.0,0.0,9.81548655545339e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350646972656,0.0,0.0,7.249686314025894e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251159667969,0.0,0.0,9.815485827857628e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02593994140625,0.0,0.0,0.0004656037490349,286.1697998046875,294.1499938964844,292.0577697753906,291.7311096191406,292.57183837890625,292.0349426269531,286.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931507520377,5.063169439267767e-09,0.0009931456297636,-0.0123170930892229,0.0,0.0,0.0,-0.0073228464461863,60.0,8.347745895385742,-0.0,-6.724958723225427e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267333984375,0.0,0.0,9.321019751951098e-05,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278015136719,0.0,0.0,9.81548655545339e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350646972656,0.0,0.0,7.249686314025894e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251159667969,0.0,0.0,9.815485827857628e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02593994140625,0.0,0.0,0.0004656037490349,286.1697998046875,294.1499938964844,292.0577697753906,291.7311096191406,292.57183837890625,292.0349426269531,286.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931507520377,5.063169439267767e-09,0.0009931456297636,-0.0123170930892229,0.0,0.0,0.0,-0.0073228464461863,60.0,8.347745895385742,-0.0,-6.724958723225427e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
