time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812980,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317687988281,0.0,0.0,9.323192352894694e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328063964844,0.0,0.0,9.817774116527288e-05,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399780273437,0.0,0.0,7.251375791383907e-05,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301513671875,0.0,0.0,9.817773388931528e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309753417969,0.0,0.0,0.0004657122772186,286.1744384765625,294.1499938964844,292.0613708496094,291.73468017578125,292.5630187988281,292.03912353515625,286.7725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933817200362,5.0902220216642036e-09,0.0009933767141774,-0.0123879695311188,0.0,0.0,0.0,-0.0073362560942769,60.0,8.369101524353027,-0.0,-6.728092216690129e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317687988281,0.0,0.0,9.323192352894694e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328063964844,0.0,0.0,9.817774116527288e-05,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399780273437,0.0,0.0,7.251375791383907e-05,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301513671875,0.0,0.0,9.817773388931528e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309753417969,0.0,0.0,0.0004657122772186,286.1744384765625,294.1499938964844,292.0613708496094,291.73468017578125,292.5630187988281,292.03912353515625,286.7725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933817200362,5.0902220216642036e-09,0.0009933767141774,-0.0123879695311188,0.0,0.0,0.0,-0.0073362560942769,60.0,8.369101524353027,-0.0,-6.728092216690129e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342712402344,0.0,0.0,9.324264101451264e-05,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353088378906,0.0,0.0,9.818902617553248e-05,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424499511719,0.0,0.0,7.252209616126493e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326843261719,0.0,0.0,9.818901889957488e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334777832031,0.0,0.0,0.0004657658282667,286.1767883300781,294.1499938964844,292.0617370605469,291.7350158691406,292.55865478515625,292.04071044921875,286.7747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934959234669,5.103572675579926e-09,0.0009934908011928,-0.0124229462817311,0.0,0.0,0.0,-0.0073428740724921,60.0,8.375957489013672,-0.0,-6.72963906822588e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367736816406,0.0,0.0,9.325326391262934e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378112792969,0.0,0.0,9.820020932238548e-05,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448913574219,0.0,0.0,7.253035437315702e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03521728515625,0.0,0.0,9.820020204642788e-05,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360107421875,0.0,0.0,0.0004658188554458,286.1791076660156,294.1499938964844,292.0611877441406,291.7344970703125,292.5543212890625,292.0420227050781,286.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.116798984516889e-09,0.0009936038404703,-0.0124575970694422,0.0,0.0,0.0,-0.0073494310490787,60.0,8.381290435791016,-0.0,-6.731170998364179e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04180908203125,0.0,0.0,9.327421867055818e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428161621094,0.0,0.0,9.822228457778692e-05,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498352050781,0.0,0.0,7.25466525182128e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0402526855469,0.0,0.0,9.822227730182932e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0410461425781,0.0,0.0,0.0004659235710278,286.1837463378906,294.1499938964844,292.0575866699219,291.7309265136719,292.5456848144531,292.04400634765625,286.78155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142902992361087e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,-0.0073623722419142,60.0,8.388677597045898,-0.0,-6.734196489333044e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04180908203125,0.0,0.0,9.327421867055818e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428161621094,0.0,0.0,9.822228457778692e-05,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498352050781,0.0,0.0,7.25466525182128e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0402526855469,0.0,0.0,9.822227730182932e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0410461425781,0.0,0.0,0.0004659235710278,286.1837463378906,294.1499938964844,292.0575866699219,291.7309265136719,292.5456848144531,292.04400634765625,286.78155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142902992361087e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,-0.0073623722419142,60.0,8.388677597045898,-0.0,-6.734196489333044e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468139648437,0.0,0.0,9.329449676442891e-05,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478515625,0.0,0.0,9.824363223742694e-05,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05474853515625,0.0,0.0,7.256241951836273e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452880859375,0.0,0.0,9.824362496146932e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04608154296875,0.0,0.0,0.0004660248523578,286.1884155273437,294.1499938964844,292.0509948730469,291.724365234375,292.5370483398437,292.04425048828125,286.7861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681534607439525e-09,0.0009940430754795,-0.0125921377912163,0.0,0.0,0.0,-0.0073748901486396,60.0,8.388372421264648,-0.0,-6.73712321486164e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468139648437,0.0,0.0,9.329449676442891e-05,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478515625,0.0,0.0,9.824363223742694e-05,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05474853515625,0.0,0.0,7.256241951836273e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452880859375,0.0,0.0,9.824362496146932e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04608154296875,0.0,0.0,0.0004660248523578,286.1884155273437,294.1499938964844,292.0509948730469,291.724365234375,292.5370483398437,292.04425048828125,286.7861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681534607439525e-09,0.0009940430754795,-0.0125921377912163,0.0,0.0,0.0,-0.0073748901486396,60.0,8.388372421264648,-0.0,-6.73712321486164e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518493652344,0.0,0.0,9.331428009318188e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528564453125,0.0,0.0,9.826447058003396e-05,298.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596618652344,0.0,0.0,7.257781544467434e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503234863281,0.0,0.0,9.826446330407634e-05,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05108642578125,0.0,0.0,0.000466123688966,286.1930847167969,294.1499938964844,292.0417785644531,291.7152404785156,292.5283508300781,292.0426330566406,286.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192798635533791e-09,0.000994253787212,-0.0126567045226693,0.0,0.0,0.0,-0.0073871077038347,60.0,8.382061004638672,-0.0,-6.739980307202131e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518493652344,0.0,0.0,9.331428009318188e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528564453125,0.0,0.0,9.826447058003396e-05,298.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596618652344,0.0,0.0,7.257781544467434e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503234863281,0.0,0.0,9.826446330407634e-05,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05108642578125,0.0,0.0,0.000466123688966,286.1930847167969,294.1499938964844,292.0417785644531,291.7152404785156,292.5283508300781,292.0426330566406,286.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192798635533791e-09,0.000994253787212,-0.0126567045226693,0.0,0.0,0.0,-0.0073871077038347,60.0,8.382061004638672,-0.0,-6.739980307202131e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.056884765625,0.0,0.0,9.333349589724094e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.057861328125,0.0,0.0,9.82846977422014e-05,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646057128906,0.0,0.0,7.259275298565626e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05535888671875,0.0,0.0,9.828469046624376e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561218261719,0.0,0.0,0.0004662196733988,286.19775390625,294.1499938964844,292.03033447265625,291.7038879394531,292.5196228027344,292.0391845703125,286.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726162160512e-09,0.0009944584453478,-0.0127193909138441,0.0,0.0,0.0,-0.0073989694938063,60.0,8.370474815368652,-0.0,-6.742754976585277e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.056884765625,0.0,0.0,9.333349589724094e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.057861328125,0.0,0.0,9.82846977422014e-05,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646057128906,0.0,0.0,7.259275298565626e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05535888671875,0.0,0.0,9.828469046624376e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561218261719,0.0,0.0,0.0004662196733988,286.19775390625,294.1499938964844,292.03033447265625,291.7038879394531,292.5196228027344,292.0391845703125,286.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726162160512e-09,0.0009944584453478,-0.0127193909138441,0.0,0.0,0.0,-0.0073989694938063,60.0,8.370474815368652,-0.0,-6.742754976585277e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05938720703125,0.0,0.0,9.33428163989447e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06036376953125,0.0,0.0,9.829452028498054e-05,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06707763671875,0.0,0.0,7.26000071153976e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578918457031,0.0,0.0,9.829451300902292e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05865478515625,0.0,0.0,0.0004662662395276,286.2001037597656,294.1499938964844,292.0238952636719,291.697509765625,292.5151672363281,292.0365600585937,286.7981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228339094998091e-09,0.000994557631202,-0.0127498153597116,0.0,0.0,0.0,-0.00740472599864,60.0,8.362427711486816,-0.0,-6.744102165612277e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618896484375,0.0,0.0,9.335204231319948e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628662109375,0.0,0.0,9.830422641243786e-05,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06951904296875,0.0,0.0,7.260718120960519e-05,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603942871094,0.0,0.0,9.830421913648024e-05,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611572265625,0.0,0.0,0.0004663123108912,286.20245361328125,294.1499938964844,292.0170288085937,291.6907043457031,292.5107116699219,292.0335388183594,286.80059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239824130143233e-09,0.0009946557693183,-0.0127799035981297,0.0,0.0,0.0,-0.0074104196391999,60.0,8.353557586669922,-0.0,-6.74543372269909e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669250488281,0.0,0.0,9.337014489574358e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06787109375,0.0,0.0,9.832328942138702e-05,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.074462890625,0.0,0.0,7.262126018758863e-05,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654602050781,0.0,0.0,9.83232821454294e-05,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661926269531,0.0,0.0,0.0004664027364924,286.2071228027344,294.1499938964844,292.0022888183594,291.67608642578125,292.5017395019531,292.0267028808594,286.8055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369207059692e-09,0.0009948486695066,-0.0128389680758118,0.0,0.0,0.0,-0.0074215969070792,60.0,8.334105491638184,-0.0,-6.748049230509423e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669250488281,0.0,0.0,9.337014489574358e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06787109375,0.0,0.0,9.832328942138702e-05,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.074462890625,0.0,0.0,7.262126018758863e-05,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654602050781,0.0,0.0,9.83232821454294e-05,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661926269531,0.0,0.0,0.0004664027364924,286.2071228027344,294.1499938964844,292.0022888183594,291.67608642578125,292.5017395019531,292.0267028808594,286.8055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369207059692e-09,0.0009948486695066,-0.0128389680758118,0.0,0.0,0.0,-0.0074215969070792,60.0,8.334105491638184,-0.0,-6.748049230509423e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719299316406,0.0,0.0,9.33873889152892e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729064941406,0.0,0.0,9.834145021159202e-05,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07940673828125,0.0,0.0,7.263466977747157e-05,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,9.83414429356344e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712280273437,0.0,0.0,0.0004664889129344,286.2118225097656,294.1499938964844,291.98651123046875,291.6604309082031,292.4926147460937,292.0181579589844,286.8105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.28384669351567e-09,0.0009950323728844,-0.0128952357918024,0.0,0.0,0.0,-0.0074322442524135,60.0,8.311113357543945,-0.0,-6.750541103883735e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719299316406,0.0,0.0,9.33873889152892e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729064941406,0.0,0.0,9.834145021159202e-05,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07940673828125,0.0,0.0,7.263466977747157e-05,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,9.83414429356344e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712280273437,0.0,0.0,0.0004664889129344,286.2118225097656,294.1499938964844,291.98651123046875,291.6604309082031,292.4926147460937,292.0181579589844,286.8105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.28384669351567e-09,0.0009950323728844,-0.0128952357918024,0.0,0.0,0.0,-0.0074322442524135,60.0,8.311113357543945,-0.0,-6.750541103883735e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07696533203125,0.0,0.0,9.340397082269192e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0779113769531,0.0,0.0,9.835891978582369e-05,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843200683594,0.0,0.0,7.264757005032152e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755310058594,0.0,0.0,9.835890523390844e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762634277344,0.0,0.0,0.0004665717424359,286.2165222167969,294.1499938964844,291.9700622558594,291.64410400390625,292.4833374023437,292.0081787109375,286.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304502170844216e-09,0.0009952089749276,-0.0129493493586778,0.0,0.0,0.0,-0.0074424836784601,60.0,8.285728454589844,-0.0,-6.752938475074188e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07696533203125,0.0,0.0,9.340397082269192e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0779113769531,0.0,0.0,9.835891978582369e-05,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843200683594,0.0,0.0,7.264757005032152e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755310058594,0.0,0.0,9.835890523390844e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762634277344,0.0,0.0,0.0004665717424359,286.2165222167969,294.1499938964844,291.9700622558594,291.64410400390625,292.4833374023437,292.0081787109375,286.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304502170844216e-09,0.0009952089749276,-0.0129493493586778,0.0,0.0,0.0,-0.0074424836784601,60.0,8.285728454589844,-0.0,-6.752938475074188e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820007324219,0.0,0.0,9.341973782284184e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829162597656,0.0,0.0,9.837551624514164e-05,298.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892639160156,0.0,0.0,7.265983003890142e-05,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08056640625,0.0,0.0,9.8375508969184e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.081298828125,0.0,0.0,0.0004666504974011,286.2212219238281,294.1499938964844,291.95330810546875,291.6275329589844,292.47393798828125,291.9970703125,286.8208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324133578454848e-09,0.0009953768458217,-0.0130007797852158,0.0,0.0,0.0,-0.0074522159993648,60.0,8.258659362792969,-0.0,-6.755217185627771e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820007324219,0.0,0.0,9.341973782284184e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829162597656,0.0,0.0,9.837551624514164e-05,298.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892639160156,0.0,0.0,7.265983003890142e-05,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08056640625,0.0,0.0,9.8375508969184e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.081298828125,0.0,0.0,0.0004666504974011,286.2212219238281,294.1499938964844,291.95330810546875,291.6275329589844,292.47393798828125,291.9970703125,286.8208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324133578454848e-09,0.0009953768458217,-0.0130007797852158,0.0,0.0,0.0,-0.0074522159993648,60.0,8.258659362792969,-0.0,-6.755217185627771e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845031738281,0.0,0.0,9.34272538870573e-05,298.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0854187011719,0.0,0.0,9.838342521106824e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917358398437,0.0,0.0,7.266567263286561e-05,298.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830993652344,0.0,0.0,9.838341793511064e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08380126953125,0.0,0.0,0.0004666880413424,286.2235717773437,294.1499938964844,291.9449768066406,291.6192321777344,292.4691467285156,291.9910888671875,286.8234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333490538106389e-09,0.0009954567067325,-0.0130252940580248,0.0,0.0,0.0,-0.0074568539857864,60.0,8.244718551635742,-0.0,-6.756303605470748e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870056152344,0.0,0.0,9.343460988020524e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0879211425781,0.0,0.0,9.839118138188496e-05,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0942077636719,0.0,0.0,7.267139881150797e-05,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856018066406,0.0,0.0,9.839117410592736e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863342285156,0.0,0.0,0.0004667247994802,286.2259521484375,294.1499938964844,291.93670654296875,291.6110534667969,292.46435546875,291.9850158691406,286.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342658315754534e-09,0.0009955350542441,-0.0130493119359016,0.0,0.0,0.0,-0.0074613983742892,60.0,8.230691909790039,-0.0,-6.757367287946181e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.092041015625,0.0,0.0,9.344878344563769e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09295654296875,0.0,0.0,9.840610437095164e-05,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09912109375,0.0,0.0,7.268242188729346e-05,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906677246094,0.0,0.0,9.840609709499404e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09136962890625,0.0,0.0,0.0004667956090997,286.23065185546875,294.1499938964844,291.9205627441406,291.5950622558594,292.4547424316406,291.9726867675781,286.831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360309529578444e-09,0.0009956861613318,-0.0130955539643764,0.0,0.0,0.0,-0.0074701500125229,60.0,8.202597618103027,-0.0,-6.759417203738849e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.092041015625,0.0,0.0,9.344878344563769e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09295654296875,0.0,0.0,9.840610437095164e-05,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09912109375,0.0,0.0,7.268242188729346e-05,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906677246094,0.0,0.0,9.840609709499404e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09136962890625,0.0,0.0,0.0004667956090997,286.23065185546875,294.1499938964844,291.9205627441406,291.5950622558594,292.4547424316406,291.9726867675781,286.831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360309529578444e-09,0.0009956861613318,-0.0130955539643764,0.0,0.0,0.0,-0.0074701500125229,60.0,8.202597618103027,-0.0,-6.759417203738849e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970458984375,0.0,0.0,9.346181468572468e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09796142578125,0.0,0.0,9.84198195510544e-05,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10406494140625,0.0,0.0,7.269255729625002e-05,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.095703125,0.0,0.0,9.841981227509676e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09637451171875,0.0,0.0,0.0004668606852646,286.2353820800781,294.1499938964844,291.9053649902344,291.5799560546875,292.4450378417969,291.9602355957031,286.83660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.3765307761466374e-09,0.0009958249283954,-0.0131380511447787,0.0,0.0,0.0,-0.0074781915172934,60.0,8.17504596710205,-0.0,-6.761300852531349e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970458984375,0.0,0.0,9.346181468572468e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09796142578125,0.0,0.0,9.84198195510544e-05,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10406494140625,0.0,0.0,7.269255729625002e-05,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.095703125,0.0,0.0,9.841981227509676e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09637451171875,0.0,0.0,0.0004668606852646,286.2353820800781,294.1499938964844,291.9053649902344,291.5799560546875,292.4450378417969,291.9602355957031,286.83660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.3765307761466374e-09,0.0009958249283954,-0.0131380511447787,0.0,0.0,0.0,-0.0074781915172934,60.0,8.17504596710205,-0.0,-6.761300852531349e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020812988281,0.0,0.0,9.347401646664366e-05,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029663085937,0.0,0.0,9.843267616815864e-05,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1090087890625,0.0,0.0,7.270204514497891e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007385253906,0.0,0.0,9.843266889220104e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014099121094,0.0,0.0,0.0004669216577894,286.2401123046875,294.1499938964844,291.89141845703125,291.566162109375,292.435302734375,291.9478759765625,286.8419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.3917306175321755e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857268482446,60.0,8.14828109741211,-0.0,-6.763065840686977e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020812988281,0.0,0.0,9.347401646664366e-05,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029663085937,0.0,0.0,9.843267616815864e-05,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1090087890625,0.0,0.0,7.270204514497891e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007385253906,0.0,0.0,9.843266889220104e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014099121094,0.0,0.0,0.0004669216577894,286.2401123046875,294.1499938964844,291.89141845703125,291.566162109375,292.435302734375,291.9478759765625,286.8419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.3917306175321755e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857268482446,60.0,8.14828109741211,-0.0,-6.763065840686977e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10711669921875,0.0,0.0,9.348498861072584e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,9.844423038884996e-05,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11395263671875,0.0,0.0,7.271057984326035e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10577392578125,0.0,0.0,9.844422311289236e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064453125,0.0,0.0,0.000466976489406,286.2448425292969,294.1499938964844,291.879150390625,291.5539855957031,292.4255676269531,291.9358215332031,286.8472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405392577984003e-09,0.0009960717288777,-0.013213662430644,0.0,0.0,0.0,-0.0074924998916685,60.0,8.123061180114746,-0.0,-6.764652482615929e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10711669921875,0.0,0.0,9.348498861072584e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,9.844423038884996e-05,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11395263671875,0.0,0.0,7.271057984326035e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10577392578125,0.0,0.0,9.844422311289236e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064453125,0.0,0.0,0.000466976489406,286.2448425292969,294.1499938964844,291.879150390625,291.5539855957031,292.4255676269531,291.9358215332031,286.8472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405392577984003e-09,0.0009960717288777,-0.013213662430644,0.0,0.0,0.0,-0.0074924998916685,60.0,8.123061180114746,-0.0,-6.764652482615929e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.109619140625,0.0,0.0,9.34899362619035e-05,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1105041503906,0.0,0.0,9.844943997450172e-05,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164245605469,0.0,0.0,7.271442882483825e-05,298.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083068847656,0.0,0.0,9.844943269854411e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089782714844,0.0,0.0,0.0004670011985581,286.2472229003906,294.1499938964844,291.873779296875,291.5486755371094,292.42071533203125,291.9300842285156,286.8499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411552983503043e-09,0.0009961242321878,-0.0132298013195395,0.0,0.0,0.0,-0.0074955527670681,60.0,8.111523628234863,-0.0,-6.765368709693578e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1121520996094,0.0,0.0,9.349466563435271e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130065917969,0.0,0.0,9.845441672950984e-05,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.118896484375,0.0,0.0,7.271811045939103e-05,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108093261719,0.0,0.0,9.845440945355222e-05,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114807128906,0.0,0.0,0.0004670248308684,286.24957275390625,294.1499938964844,291.86895751953125,291.5438842773437,292.4158630371094,291.9244689941406,286.8526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441162336445e-09,0.0009961745236068,-0.0132452277466654,0.0,0.0,0.0,-0.0074984719976782,60.0,8.100521087646484,-0.0,-6.766052251805378e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,9.35034331632778e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180114746094,0.0,0.0,9.846364991972224e-05,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12384033203125,0.0,0.0,7.272492803167552e-05,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158752441406,0.0,0.0,9.846364264376462e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11651611328125,0.0,0.0,0.0004670686030294,286.2543334960937,294.1499938964844,291.8612365722656,291.5362243652344,292.4061889648437,291.9137268066406,286.85809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.079971313476562,-0.0,-6.76732057058871e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,9.35034331632778e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180114746094,0.0,0.0,9.846364991972224e-05,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12384033203125,0.0,0.0,7.272492803167552e-05,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158752441406,0.0,0.0,9.846364264376462e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11651611328125,0.0,0.0,0.0004670686030294,286.2543334960937,294.1499938964844,291.8612365722656,291.5362243652344,292.4061889648437,291.9137268066406,286.85809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.079971313476562,-0.0,-6.76732057058871e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221923828125,0.0,0.0,9.351057815365492e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.123046875,0.0,0.0,9.84711732598953e-05,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1287841796875,0.0,0.0,7.273047958733514e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12091064453125,0.0,0.0,9.847116598393768e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215515136719,0.0,0.0,0.0004671043134294,286.2590637207031,294.1499938964844,291.8563537597656,291.5313720703125,292.3966369628906,291.9041748046875,286.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.063421249389648,-0.0,-6.768353699726505e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221923828125,0.0,0.0,9.351057815365492e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.123046875,0.0,0.0,9.84711732598953e-05,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1287841796875,0.0,0.0,7.273047958733514e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12091064453125,0.0,0.0,9.847116598393768e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215515136719,0.0,0.0,0.0004671043134294,286.2590637207031,294.1499938964844,291.8563537597656,291.5313720703125,292.3966369628906,291.9041748046875,286.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.063421249389648,-0.0,-6.768353699726505e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272277832031,0.0,0.0,9.35164571274072e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280517578125,0.0,0.0,9.847735782386736e-05,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337280273437,0.0,0.0,7.273504888871685e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,9.847735054790974e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265869140625,0.0,0.0,0.0004671336791943,286.2638244628906,294.1499938964844,291.8547058105469,291.5297546386719,292.38726806640625,291.8961181640625,286.8689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.05116081237793,-0.0,-6.769203508838474e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
