time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815320,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272277832031,0.0,0.0,9.35164571274072e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280517578125,0.0,0.0,9.847735782386736e-05,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337280273437,0.0,0.0,7.273504888871685e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,9.847735054790974e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265869140625,0.0,0.0,0.0004671336791943,286.2638244628906,294.1499938964844,291.8547058105469,291.5297546386719,292.38726806640625,291.8961181640625,286.8689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.05116081237793,-0.0,-6.769203508838474e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322326660156,0.0,0.0,9.35207644943148e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.133056640625,0.0,0.0,9.84818980214186e-05,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.138671875,0.0,0.0,7.273840310517699e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309814453125,0.0,0.0,9.8481890745461e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316223144531,0.0,0.0,0.000467155186925,286.2685852050781,294.1499938964844,291.856689453125,291.5317077636719,292.37811279296875,291.89013671875,286.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303282782435,0.0,0.0,0.0,-0.0075145768932998,60.0,8.044544219970703,-0.0,-6.769826654817734e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322326660156,0.0,0.0,9.35207644943148e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.133056640625,0.0,0.0,9.84818980214186e-05,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.138671875,0.0,0.0,7.273840310517699e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309814453125,0.0,0.0,9.8481890745461e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316223144531,0.0,0.0,0.000467155186925,286.2685852050781,294.1499938964844,291.856689453125,291.5317077636719,292.37811279296875,291.89013671875,286.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303282782435,0.0,0.0,0.0,-0.0075145768932998,60.0,8.044544219970703,-0.0,-6.769826654817734e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.134765625,0.0,0.0,9.352222696179524e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13555908203125,0.0,0.0,9.84834332484752e-05,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1411437988281,0.0,0.0,7.27395381545648e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335144042969,0.0,0.0,9.848342597251758e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341552734375,0.0,0.0,0.0004671624919865,286.2709655761719,294.1499938964844,291.8591613769531,291.5341491699219,292.3736877441406,291.8883972167969,286.8772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742168816054e-09,0.0009964680066332,-0.0133350891992449,0.0,0.0,0.0,-0.0075154770165681,60.0,8.044244766235352,-0.0,-6.770037686010255e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13726806640625,0.0,0.0,9.352375491289422e-05,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,9.848504851106554e-05,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14361572265625,0.0,0.0,7.274073141161352e-05,298.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360168457031,0.0,0.0,9.848504123510791e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366577148437,0.0,0.0,0.0004671701462939,286.2733459472656,294.1499938964844,291.8626708984375,291.53765869140625,292.3692321777344,291.88629150390625,286.8799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,8.04316234588623,-0.0,-6.770258664801079e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423034667969,0.0,0.0,9.35249263420701e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430969238281,0.0,0.0,9.848627814790234e-05,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485900878906,0.0,0.0,7.27416409063153e-05,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410827636719,0.0,0.0,9.848627087194473e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416931152344,0.0,0.0,0.0004671759961638,286.2781066894531,294.1499938964844,291.8730773925781,291.5479736328125,292.3607788085937,291.8857116699219,286.8855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,8.049750328063965,-0.0,-6.770427773972187e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423034667969,0.0,0.0,9.35249263420701e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430969238281,0.0,0.0,9.848627814790234e-05,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485900878906,0.0,0.0,7.27416409063153e-05,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410827636719,0.0,0.0,9.848627087194473e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416931152344,0.0,0.0,0.0004671759961638,286.2781066894531,294.1499938964844,291.8730773925781,291.5479736328125,292.3607788085937,291.8857116699219,286.8855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,8.049750328063965,-0.0,-6.770427773972187e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473388671875,0.0,0.0,9.352490451419726e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14813232421875,0.0,0.0,9.84862563200295e-05,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535339355469,0.0,0.0,7.274161907844245e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461181640625,0.0,0.0,9.848624904407188e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.146728515625,0.0,0.0,0.0004671758797485,286.2828674316406,294.1499938964844,291.8883056640625,291.56304931640625,292.35272216796875,291.8877258300781,286.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.062315940856934,-0.0,-6.770423510715774e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473388671875,0.0,0.0,9.352490451419726e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14813232421875,0.0,0.0,9.84862563200295e-05,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535339355469,0.0,0.0,7.274161907844245e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461181640625,0.0,0.0,9.848624904407188e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.146728515625,0.0,0.0,0.0004671758797485,286.2828674316406,294.1499938964844,291.8883056640625,291.56304931640625,292.35272216796875,291.8877258300781,286.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.062315940856934,-0.0,-6.770423510715774e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15234375,0.0,0.0,9.352310735266656e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15313720703125,0.0,0.0,9.84843645710498e-05,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584777832031,0.0,0.0,7.274022209458053e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1511535644531,0.0,0.0,9.84843572950922e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517639160156,0.0,0.0,0.0004671669157687,286.28765869140625,294.1499938964844,291.90869140625,291.5832824707031,292.3451843261719,291.8932189941406,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.08311653137207,-0.0,-6.770162741531749e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15234375,0.0,0.0,9.352310735266656e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15313720703125,0.0,0.0,9.84843645710498e-05,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584777832031,0.0,0.0,7.274022209458053e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1511535644531,0.0,0.0,9.84843572950922e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517639160156,0.0,0.0,0.0004671669157687,286.28765869140625,294.1499938964844,291.90869140625,291.5832824707031,292.3451843261719,291.8932189941406,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.08311653137207,-0.0,-6.770162741531749e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,9.351981861982496e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581420898437,0.0,0.0,9.848090849118309e-05,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634216308594,0.0,0.0,7.273766823345795e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562194824219,0.0,0.0,9.848090121522546e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15679931640625,0.0,0.0,0.0004671505303122,286.2924194335937,294.1499938964844,291.9346618652344,291.6090393066406,292.3382873535156,291.9024658203125,286.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.112502098083496,-0.0,-6.76968667789879e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,9.351981861982496e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581420898437,0.0,0.0,9.848090849118309e-05,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634216308594,0.0,0.0,7.273766823345795e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562194824219,0.0,0.0,9.848090121522546e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15679931640625,0.0,0.0,0.0004671505303122,286.2924194335937,294.1499938964844,291.9346618652344,291.6090393066406,292.3382873535156,291.9024658203125,286.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.112502098083496,-0.0,-6.76968667789879e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.159912109375,0.0,0.0,9.351742482976988e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606750488281,0.0,0.0,9.847837645793334e-05,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659240722656,0.0,0.0,7.273580558830872e-05,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587219238281,0.0,0.0,9.847836918197572e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593322753906,0.0,0.0,0.000467138539534,286.2948303222656,294.1499938964844,291.94989013671875,291.6241149902344,292.3351745605469,291.9091491699219,286.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445726092290215e-09,0.0009964165510609,-0.0133193265646696,0.0,0.0,0.0,-0.0075124944560229,60.0,8.131877899169922,-0.0,-6.769338511958267e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16241455078125,0.0,0.0,9.351479820907116e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631774902344,0.0,0.0,9.847561159403996e-05,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683959960937,0.0,0.0,7.273376104421914e-05,298.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612548828125,0.0,0.0,9.847560431808232e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618347167969,0.0,0.0,0.0004671254137065,286.2972106933594,294.1499938964844,291.96661376953125,291.6407165527344,292.3322448730469,291.9167785644531,286.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,8.153109550476074,-0.0,-6.7689576610519e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674499511719,0.0,0.0,9.350878099212424e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681823730469,0.0,0.0,9.84692815109156e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17333984375,0.0,0.0,7.272908260347322e-05,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1662902832031,0.0,0.0,9.8469274234958e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668701171875,0.0,0.0,0.0004670953785534,286.302001953125,294.1499938964844,292.00494384765625,291.6787109375,292.32672119140625,291.9341125488281,286.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.200212478637695,-0.0,-6.768086535657859e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674499511719,0.0,0.0,9.350878099212424e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681823730469,0.0,0.0,9.84692815109156e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17333984375,0.0,0.0,7.272908260347322e-05,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1662902832031,0.0,0.0,9.8469274234958e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668701171875,0.0,0.0,0.0004670953785534,286.302001953125,294.1499938964844,292.00494384765625,291.6787109375,292.32672119140625,291.9341125488281,286.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.200212478637695,-0.0,-6.768086535657859e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724853515625,0.0,0.0,9.350077743874864e-05,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732177734375,0.0,0.0,9.846084867604076e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783142089844,0.0,0.0,7.272285438375548e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713256835937,0.0,0.0,9.846084140008315e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719055175781,0.0,0.0,0.0004670553898904,286.3067932128906,294.1499938964844,292.04998779296875,291.723388671875,292.3222351074219,291.956787109375,286.9190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649485021829,0.0,0.0,0.0,-0.0075022052042186,60.0,8.259634017944336,-0.0,-6.766926929913097e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724853515625,0.0,0.0,9.350077743874864e-05,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732177734375,0.0,0.0,9.846084867604076e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783142089844,0.0,0.0,7.272285438375548e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713256835937,0.0,0.0,9.846084140008315e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719055175781,0.0,0.0,0.0004670553898904,286.3067932128906,294.1499938964844,292.04998779296875,291.723388671875,292.3222351074219,291.956787109375,286.9190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649485021829,0.0,0.0,0.0,-0.0075022052042186,60.0,8.259634017944336,-0.0,-6.766926929913097e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,9.349058382213116e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17822265625,0.0,0.0,9.845010936260223e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832580566406,0.0,0.0,7.271492358995602e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763916015625,0.0,0.0,9.845010936260223e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17694091796875,0.0,0.0,0.0004670044872909,286.31158447265625,294.1499938964844,292.09918212890625,291.7703552246094,292.31866455078125,291.9840393066406,286.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,8.324288368225098,-0.0,-6.765451132650925e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,9.349058382213116e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17822265625,0.0,0.0,9.845010936260223e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832580566406,0.0,0.0,7.271492358995602e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763916015625,0.0,0.0,9.845010936260223e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17694091796875,0.0,0.0,0.0004670044872909,286.31158447265625,294.1499938964844,292.09918212890625,291.7703552246094,292.31866455078125,291.9840393066406,286.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,8.324288368225098,-0.0,-6.765451132650925e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825256347656,0.0,0.0,9.347735613118856e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832580566406,0.0,0.0,9.843618317972867e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.188232421875,0.0,0.0,7.270463538588956e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814270019531,0.0,0.0,9.843617590377109e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1819763183594,0.0,0.0,0.000466938392492,286.31640625,294.1499938964844,292.1495056152344,291.8150329589844,292.3164978027344,292.0169372558594,286.9303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.39577493796628e-09,0.0009959895396605,-0.0131884664297103,0.0,0.0,0.0,-0.0074877324514091,60.0,8.389967918395996,-0.0,-6.763535509435314e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825256347656,0.0,0.0,9.347735613118856e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832580566406,0.0,0.0,9.843618317972867e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.188232421875,0.0,0.0,7.270463538588956e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814270019531,0.0,0.0,9.843617590377109e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1819763183594,0.0,0.0,0.000466938392492,286.31640625,294.1499938964844,292.1495056152344,291.8150329589844,292.3164978027344,292.0169372558594,286.9303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.39577493796628e-09,0.0009959895396605,-0.0131884664297103,0.0,0.0,0.0,-0.0074877324514091,60.0,8.389967918395996,-0.0,-6.763535509435314e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18505859375,0.0,0.0,9.347017476102336e-05,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1857604980469,0.0,0.0,9.842862345976756e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907043457031,0.0,0.0,7.269905472639948e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839599609375,0.0,0.0,9.842861618380994e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845092773437,0.0,0.0,0.0004669025656767,286.3188171386719,294.1499938964844,292.175048828125,291.8365478515625,292.3157958984375,292.0346984863281,286.9332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.3868318694583195e-09,0.0009959127055481,-0.0131650371477007,0.0,0.0,0.0,-0.0074832970276474,60.0,8.422294616699219,-0.0,-6.762496695955633e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18756103515625,0.0,0.0,9.346263686893508e-05,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18829345703125,0.0,0.0,9.842068539001048e-05,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19317626953125,0.0,0.0,7.269319030456245e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864624023437,0.0,0.0,9.842067811405286e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18701171875,0.0,0.0,0.0004668649053201,286.3212280273437,294.1499938964844,292.2008972167969,291.8575134277344,292.3152770996094,292.0528869628906,286.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.3774340535994725e-09,0.000995832378976,-0.0131404176354408,0.0,0.0,0.0,-0.0074786385521292,60.0,8.454273223876953,-0.0,-6.761405302313507e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925964355469,0.0,0.0,9.344657155452296e-05,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932983398437,0.0,0.0,9.84037687885575e-05,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981506347656,0.0,0.0,7.26806974853389e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915283203125,0.0,0.0,9.840376151259989e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19207763671875,0.0,0.0,0.0004667846660595,286.3260192871094,294.1499938964844,292.2533264160156,291.8979187011719,292.3148803710937,292.09039306640625,286.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574145120194325e-09,0.0009956613648682,-0.0130879702046513,0.0,0.0,0.0,-0.0074687143787741,60.0,8.516905784606934,-0.0,-6.759081117024834e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925964355469,0.0,0.0,9.344657155452296e-05,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932983398437,0.0,0.0,9.84037687885575e-05,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981506347656,0.0,0.0,7.26806974853389e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915283203125,0.0,0.0,9.840376151259989e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19207763671875,0.0,0.0,0.0004667846660595,286.3260192871094,294.1499938964844,292.2533264160156,291.8979187011719,292.3148803710937,292.09039306640625,286.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574145120194325e-09,0.0009956613648682,-0.0130879702046513,0.0,0.0,0.0,-0.0074687143787741,60.0,8.516905784606934,-0.0,-6.759081117024834e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976318359375,0.0,0.0,9.343014971818776e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983337402344,0.0,0.0,9.83864738373086e-05,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.203125,0.0,0.0,7.266792090376839e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965637207031,0.0,0.0,9.838646656135096e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971130371094,0.0,0.0,0.0004667026223614,286.3308410644531,294.1499938964844,292.3066711425781,291.93634033203125,292.31524658203125,292.1300048828125,286.9475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.577481269836426,-0.0,-6.756704351573718e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976318359375,0.0,0.0,9.343014971818776e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983337402344,0.0,0.0,9.83864738373086e-05,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.203125,0.0,0.0,7.266792090376839e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965637207031,0.0,0.0,9.838646656135096e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971130371094,0.0,0.0,0.0004667026223614,286.3308410644531,294.1499938964844,292.3066711425781,291.93634033203125,292.31524658203125,292.1300048828125,286.9475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.577481269836426,-0.0,-6.756704351573718e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026672363281,0.0,0.0,9.341409895569086e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033386230469,0.0,0.0,9.836957178777084e-05,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20806884765625,0.0,0.0,7.265543536050245e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015991210937,0.0,0.0,9.836956451181322e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021484375,0.0,0.0,0.0004666224413085,286.335693359375,294.1499938964844,292.3609313964844,291.972900390625,292.3166809082031,292.1722106933594,286.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945550504215e-09,0.0009953154949471,-0.0129819484427571,0.0,0.0,0.0,-0.0074486532248556,60.0,8.63512134552002,-0.0,-6.75438300845599e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026672363281,0.0,0.0,9.341409895569086e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033386230469,0.0,0.0,9.836957178777084e-05,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20806884765625,0.0,0.0,7.265543536050245e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015991210937,0.0,0.0,9.836956451181322e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021484375,0.0,0.0,0.0004666224413085,286.335693359375,294.1499938964844,292.3609313964844,291.972900390625,292.3166809082031,292.1722106933594,286.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945550504215e-09,0.0009953154949471,-0.0129819484427571,0.0,0.0,0.0,-0.0074486532248556,60.0,8.63512134552002,-0.0,-6.75438300845599e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,9.339932876173408e-05,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083740234375,0.0,0.0,9.835401579039171e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130432128906,0.0,0.0,7.264394662342966e-05,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066345214844,0.0,0.0,9.83540085144341e-05,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071838378906,0.0,0.0,0.0004665486630983,286.34051513671875,294.1499938964844,292.4159851074219,292.0076904296875,292.31915283203125,292.216552734375,286.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.29853716457751e-09,0.0009951582178473,-0.0129337217658758,0.0,0.0,0.0,-0.0074395281262695,60.0,8.690105438232422,-0.0,-6.752246406449558e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,9.339932876173408e-05,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083740234375,0.0,0.0,9.835401579039171e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130432128906,0.0,0.0,7.264394662342966e-05,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066345214844,0.0,0.0,9.83540085144341e-05,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071838378906,0.0,0.0,0.0004665486630983,286.34051513671875,294.1499938964844,292.4159851074219,292.0076904296875,292.31915283203125,292.216552734375,286.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.29853716457751e-09,0.0009951582178473,-0.0129337217658758,0.0,0.0,0.0,-0.0074395281262695,60.0,8.690105438232422,-0.0,-6.752246406449558e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.210205078125,0.0,0.0,9.339260577689856e-05,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108764648437,0.0,0.0,9.834693628363313e-05,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21551513671875,0.0,0.0,7.263871520990506e-05,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20916748046875,0.0,0.0,9.83469290076755e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096862792969,0.0,0.0,0.000466515077278,286.3429260253906,294.1499938964844,292.4437866210937,292.02447509765625,292.3208312988281,292.2392883300781,286.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.2901545366523806e-09,0.0009950869716703,-0.0129117602482438,0.0,0.0,0.0,-0.0074353744275867,60.0,8.716489791870117,-0.0,-6.751272962901568e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127380371094,0.0,0.0,9.338635572930798e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134094238281,0.0,0.0,9.834035881794988e-05,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.218017578125,0.0,0.0,7.26338621461764e-05,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117004394531,0.0,0.0,9.834035154199228e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21221923828125,0.0,0.0,0.0004664838779717,286.3453369140625,294.1499938964844,292.4718017578125,292.0408630371094,292.3226623535156,292.2623291015625,286.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282370985071338e-09,0.0009950204985216,-0.0128913689404726,0.0,0.0,0.0,-0.0074315164238214,60.0,8.742433547973633,-0.0,-6.750369863084418e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177734375,0.0,0.0,9.337545634480192e-05,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184143066406,0.0,0.0,9.832887735683472e-05,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229919433594,0.0,0.0,7.262537837959826e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167358398437,0.0,0.0,9.83288700808771e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172546386719,0.0,0.0,0.0004664294247049,286.3501892089844,294.1499938964844,292.5282592773437,292.0724792480469,292.3268127441406,292.30926513671875,286.9707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268778746625458e-09,0.0009949038503691,-0.0128557607531547,0.0,0.0,0.0,-0.0074247759766876,60.0,8.793237686157227,-0.0,-6.748793168753765e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177734375,0.0,0.0,9.337545634480192e-05,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184143066406,0.0,0.0,9.832887735683472e-05,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229919433594,0.0,0.0,7.262537837959826e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167358398437,0.0,0.0,9.83288700808771e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172546386719,0.0,0.0,0.0004664294247049,286.3501892089844,294.1499938964844,292.5282592773437,292.0724792480469,292.3268127441406,292.30926513671875,286.9707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268778746625458e-09,0.0009949038503691,-0.0128557607531547,0.0,0.0,0.0,-0.0074247759766876,60.0,8.793237686157227,-0.0,-6.748793168753765e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228088378906,0.0,0.0,9.336895891465248e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22344970703125,0.0,0.0,9.832203795667738e-05,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279663085937,0.0,0.0,7.262032886501402e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218017578125,0.0,0.0,9.832203068071976e-05,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222900390625,0.0,0.0,0.0004663970030378,286.35504150390625,294.1499938964844,292.5853576660156,292.1026611328125,292.3320007324219,292.3581237792969,286.97662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.26068477668673e-09,0.0009948345832526,-0.0128345554694533,0.0,0.0,0.0,-0.0074207633733749,60.0,8.84154987335205,-0.0,-6.747853831257089e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228088378906,0.0,0.0,9.336895891465248e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22344970703125,0.0,0.0,9.832203795667738e-05,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279663085937,0.0,0.0,7.262032886501402e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218017578125,0.0,0.0,9.832203068071976e-05,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222900390625,0.0,0.0,0.0004663970030378,286.35504150390625,294.1499938964844,292.5853576660156,292.1026611328125,292.3320007324219,292.3581237792969,286.97662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.26068477668673e-09,0.0009948345832526,-0.0128345554694533,0.0,0.0,0.0,-0.0074207633733749,60.0,8.84154987335205,-0.0,-6.747853831257089e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
