time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817660,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22784423828125,0.0,0.0,9.336561925010756e-05,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284851074219,0.0,0.0,9.831851639319213e-05,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2329406738281,0.0,0.0,7.261772407218814e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268371582031,0.0,0.0,9.83185091172345e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22735595703125,0.0,0.0,0.0004663802974391,286.3598937988281,294.1499938964844,292.6429748535156,292.1315612792969,292.337890625,292.4080505371094,286.9825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.256512558560189e-09,0.0009947988437488,-0.012823624536395,0.0,0.0,0.0,-0.0074186944402754,60.0,8.888357162475586,-0.0,-6.747369951654036e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22784423828125,0.0,0.0,9.336561925010756e-05,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284851074219,0.0,0.0,9.831851639319213e-05,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2329406738281,0.0,0.0,7.261772407218814e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268371582031,0.0,0.0,9.83185091172345e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22735595703125,0.0,0.0,0.0004663802974391,286.3598937988281,294.1499938964844,292.6429748535156,292.1315612792969,292.337890625,292.4080505371094,286.9825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.256512558560189e-09,0.0009947988437488,-0.012823624536395,0.0,0.0,0.0,-0.0074186944402754,60.0,8.888357162475586,-0.0,-6.747369951654036e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328796386719,0.0,0.0,9.336732182418928e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,9.83203062787652e-05,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2379150390625,0.0,0.0,7.261904829647392e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319030761719,0.0,0.0,9.83202990028076e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,0.0004663887957576,286.36474609375,294.1499938964844,292.7010803222656,292.15924072265625,292.3446044921875,292.4594421386719,286.9884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258628643645125e-09,0.0009948167717084,-0.0128291686996817,0.0,0.0,0.0,-0.0074197431094944,60.0,8.933466911315918,-0.0,-6.747615088897875e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328796386719,0.0,0.0,9.336732182418928e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,9.83203062787652e-05,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2379150390625,0.0,0.0,7.261904829647392e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319030761719,0.0,0.0,9.83202990028076e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,0.0004663887957576,286.36474609375,294.1499938964844,292.7010803222656,292.15924072265625,292.3446044921875,292.4594421386719,286.9884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258628643645125e-09,0.0009948167717084,-0.0128291686996817,0.0,0.0,0.0,-0.0074197431094944,60.0,8.933466911315918,-0.0,-6.747615088897875e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23541259765625,0.0,0.0,9.337135270470752e-05,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2360534667969,0.0,0.0,9.832455543801188e-05,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403869628906,0.0,0.0,7.262219151016325e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23443603515625,0.0,0.0,9.832454816205428e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23492431640625,0.0,0.0,0.0004664089647121,286.3671875,294.1499938964844,292.73028564453125,292.17266845703125,292.3485107421875,292.4859313964844,286.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948654333129,5.263651292608529e-09,0.0009948601946234,-0.0128423264250159,0.0,0.0,0.0,-0.0074222353287041,60.0,8.954987525939941,-0.0,-6.748197733941197e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2379150390625,0.0,0.0,9.33754417928867e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2385559082031,0.0,0.0,9.832886280491948e-05,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428894042969,0.0,0.0,7.262537110364065e-05,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369689941406,0.0,0.0,9.832885552896188e-05,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374572753906,0.0,0.0,0.0004664293664973,286.3695983886719,294.1499938964844,292.75958251953125,292.18585205078125,292.3524780273437,292.5124206542969,286.9943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.2687432194886705e-09,0.0009949041996151,-0.0128556666895747,0.0,0.0,0.0,-0.007424762006849,60.0,8.976506233215332,-0.0,-6.748788905497349e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24298095703125,0.0,0.0,9.33868868742138e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435913085937,0.0,0.0,9.834091179072856e-05,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24786376953125,0.0,0.0,7.263426959980279e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24200439453125,0.0,0.0,9.834091179072856e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24249267578125,0.0,0.0,0.0004664865555241,286.3744812011719,294.1499938964844,292.81842041015625,292.21148681640625,292.3608093261719,292.5660705566406,287.00030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950250387191,-0.0128930117934942,0.0,0.0,0.0,-0.0074318232946097,60.0,9.018710136413574,-0.0,-6.7504430489862e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24298095703125,0.0,0.0,9.33868868742138e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435913085937,0.0,0.0,9.834091179072856e-05,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24786376953125,0.0,0.0,7.263426959980279e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24200439453125,0.0,0.0,9.834091179072856e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24249267578125,0.0,0.0,0.0004664865555241,286.3744812011719,294.1499938964844,292.81842041015625,292.21148681640625,292.3608093261719,292.5660705566406,287.00030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950250387191,-0.0128930117934942,0.0,0.0,0.0,-0.0074318232946097,60.0,9.018710136413574,-0.0,-6.7504430489862e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480163574219,0.0,0.0,9.340748511021955e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486267089844,0.0,0.0,9.836260142037644e-05,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528686523437,0.0,0.0,7.265028398251161e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470703125,0.0,0.0,9.836259414441884e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24755859375,0.0,0.0,0.0004665894375648,286.3793640136719,294.1499938964844,292.87750244140625,292.2362976074219,292.3704528808594,292.6214904785156,287.0063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308649075885796e-09,0.0009952444816008,-0.0129602132365107,0.0,0.0,0.0,-0.0074445400387048,60.0,9.059292793273926,-0.0,-6.753419512506298e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480163574219,0.0,0.0,9.340748511021955e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486267089844,0.0,0.0,9.836260142037644e-05,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528686523437,0.0,0.0,7.265028398251161e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470703125,0.0,0.0,9.836259414441884e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24755859375,0.0,0.0,0.0004665894375648,286.3793640136719,294.1499938964844,292.87750244140625,292.2362976074219,292.3704528808594,292.6214904785156,287.0063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308649075885796e-09,0.0009952444816008,-0.0129602132365107,0.0,0.0,0.0,-0.0074445400387048,60.0,9.059292793273926,-0.0,-6.753419512506298e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530822753906,0.0,0.0,9.343086276203394e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536926269531,0.0,0.0,9.838722326094285e-05,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25787353515625,0.0,0.0,7.266847387654707e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25213623046875,0.0,0.0,9.838721598498525e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25262451171875,0.0,0.0,0.0004667062312364,286.3842468261719,294.1499938964844,292.93682861328125,292.2603759765625,292.3805847167969,292.6773681640625,287.0123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337775998981442e-09,0.0009954934939742,-0.0130365202203392,0.0,0.0,0.0,-0.0074589792639017,60.0,9.099279403686523,-0.0,-6.75680098538578e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530822753906,0.0,0.0,9.343086276203394e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536926269531,0.0,0.0,9.838722326094285e-05,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25787353515625,0.0,0.0,7.266847387654707e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25213623046875,0.0,0.0,9.838721598498525e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25262451171875,0.0,0.0,0.0004667062312364,286.3842468261719,294.1499938964844,292.93682861328125,292.2603759765625,292.3805847167969,292.6773681640625,287.0123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337775998981442e-09,0.0009954934939742,-0.0130365202203392,0.0,0.0,0.0,-0.0074589792639017,60.0,9.099279403686523,-0.0,-6.75680098538578e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581481933594,0.0,0.0,9.346425940748304e-05,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587280273437,0.0,0.0,9.84223879640922e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26287841796875,0.0,0.0,7.26944490452297e-05,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572021484375,0.0,0.0,9.842238068813458e-05,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576904296875,0.0,0.0,0.0004668730543926,286.38916015625,294.1499938964844,292.9962463378906,292.28387451171875,292.3921203613281,292.7348937988281,287.0184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379375611624937e-09,0.0009958492591977,-0.0131455035880208,0.0,0.0,0.0,-0.0074796024709939,60.0,9.138261795043944,-0.0,-6.761631254903477e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581481933594,0.0,0.0,9.346425940748304e-05,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587280273437,0.0,0.0,9.84223879640922e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26287841796875,0.0,0.0,7.26944490452297e-05,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572021484375,0.0,0.0,9.842238068813458e-05,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576904296875,0.0,0.0,0.0004668730543926,286.38916015625,294.1499938964844,292.9962463378906,292.28387451171875,292.3921203613281,292.7348937988281,287.0184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379375611624937e-09,0.0009958492591977,-0.0131455035880208,0.0,0.0,0.0,-0.0074796024709939,60.0,9.138261795043944,-0.0,-6.761631254903477e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606506347656,0.0,0.0,9.34812196646817e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2612609863281,0.0,0.0,9.844025044003502e-05,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.265380859375,0.0,0.0,7.270764035638422e-05,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597351074219,0.0,0.0,9.84402431640774e-05,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602233886719,0.0,0.0,0.000466957775643,286.3916015625,294.1499938964844,293.0260009765625,292.2954406738281,292.39794921875,292.7637023925781,287.0214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400505376229603e-09,0.0009960310999304,-0.0132008576765656,0.0,0.0,0.0,-0.0074900826439261,60.0,9.15770149230957,-0.0,-6.764084758970057e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26318359375,0.0,0.0,9.35006537474692e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637939453125,0.0,0.0,9.84607104328461e-05,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26788330078125,0.0,0.0,7.272275252034888e-05,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2622985839844,0.0,0.0,9.846070315688848e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26275634765625,0.0,0.0,0.0004670548369176,286.39404296875,294.1499938964844,293.0557556152344,292.3069152832031,292.40411376953125,292.7928161621094,287.02447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.42471179088011e-09,0.0009962377371266,-0.0132642742246389,0.0,0.0,0.0,-0.0075020813383162,60.0,9.176955223083496,-0.0,-6.766897087118195e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682800292969,0.0,0.0,9.35426724026911e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26885986328125,0.0,0.0,9.850496280705556e-05,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728881835937,0.0,0.0,7.275543612195179e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673645019531,0.0,0.0,9.850495553109796e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.267822265625,0.0,0.0,0.0004672647628467,286.3989562988281,294.1499938964844,293.115234375,292.32958984375,292.4168701171875,292.8515014648437,287.0306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.4770610269372355e-09,0.0009966846555471,-0.013401417993009,0.0,0.0,0.0,-0.0075280289165675,60.0,9.215350151062012,-0.0,-6.772980043479039e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682800292969,0.0,0.0,9.35426724026911e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26885986328125,0.0,0.0,9.850496280705556e-05,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728881835937,0.0,0.0,7.275543612195179e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673645019531,0.0,0.0,9.850495553109796e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.267822265625,0.0,0.0,0.0004672647628467,286.3989562988281,294.1499938964844,293.115234375,292.32958984375,292.4168701171875,292.8515014648437,287.0306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.4770610269372355e-09,0.0009966846555471,-0.013401417993009,0.0,0.0,0.0,-0.0075280289165675,60.0,9.215350151062012,-0.0,-6.772980043479039e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733459472656,0.0,0.0,9.359271643916144e-05,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27392578125,0.0,0.0,9.85576625680551e-05,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27789306640625,0.0,0.0,7.279435521923006e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724609375,0.0,0.0,9.855765529209748e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729187011719,0.0,0.0,0.0004675147356465,286.4039001464844,294.1499938964844,293.1746826171875,292.3520812988281,292.4308776855469,292.9112548828125,287.0367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539403602483617e-09,0.0009972177213057,-0.0135647403076291,0.0,0.0,0.0,-0.0075589353218674,60.0,9.253747940063477,-0.0,-6.780228289926526e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733459472656,0.0,0.0,9.359271643916144e-05,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27392578125,0.0,0.0,9.85576625680551e-05,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27789306640625,0.0,0.0,7.279435521923006e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724609375,0.0,0.0,9.855765529209748e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729187011719,0.0,0.0,0.0004675147356465,286.4039001464844,294.1499938964844,293.1746826171875,292.3520812988281,292.4308776855469,292.9112548828125,287.0367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539403602483617e-09,0.0009972177213057,-0.0135647403076291,0.0,0.0,0.0,-0.0075589353218674,60.0,9.253747940063477,-0.0,-6.780228289926526e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784118652344,0.0,0.0,9.364441939396784e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27899169921875,0.0,0.0,9.86121012829244e-05,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829284667969,0.0,0.0,7.283456943696365e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2775573730469,0.0,0.0,9.86121012829244e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779846191406,0.0,0.0,0.000467773003038,286.4088134765625,294.1499938964844,293.23394775390625,292.37451171875,292.4451599121094,292.9712219238281,287.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603814301480271e-09,0.000997768365778,-0.0137334801256656,0.0,0.0,0.0,-0.0075908657163381,60.0,9.292169570922852,-0.0,-6.787720963075118e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784118652344,0.0,0.0,9.364441939396784e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27899169921875,0.0,0.0,9.86121012829244e-05,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829284667969,0.0,0.0,7.283456943696365e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2775573730469,0.0,0.0,9.86121012829244e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779846191406,0.0,0.0,0.000467773003038,286.4088134765625,294.1499938964844,293.23394775390625,292.37451171875,292.4451599121094,292.9712219238281,287.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603814301480271e-09,0.000997768365778,-0.0137334801256656,0.0,0.0,0.0,-0.0075908657163381,60.0,9.292169570922852,-0.0,-6.787720963075118e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28350830078125,0.0,0.0,9.37051445362158e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840881347656,0.0,0.0,9.867604967439549e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879638671875,0.0,0.0,7.288180495379493e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826538085937,0.0,0.0,9.867604967439549e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830810546875,0.0,0.0,0.0004680763522628,286.4137878417969,294.1499938964844,293.29302978515625,292.39697265625,292.461181640625,293.0321350097656,287.04913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.6794666747350675e-09,0.0009984154021367,-0.0139316683635115,0.0,0.0,0.0,-0.0076283705420792,60.0,9.331450462341309,-0.0,-6.796526719199393e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28350830078125,0.0,0.0,9.37051445362158e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840881347656,0.0,0.0,9.867604967439549e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879638671875,0.0,0.0,7.288180495379493e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826538085937,0.0,0.0,9.867604967439549e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830810546875,0.0,0.0,0.0004680763522628,286.4137878417969,294.1499938964844,293.29302978515625,292.39697265625,292.461181640625,293.0321350097656,287.04913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.6794666747350675e-09,0.0009984154021367,-0.0139316683635115,0.0,0.0,0.0,-0.0076283705420792,60.0,9.331450462341309,-0.0,-6.796526719199393e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860717773437,0.0,0.0,9.37341246753931e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28662109375,0.0,0.0,9.870656504062936e-05,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904968261719,0.0,0.0,7.290433859452605e-05,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851867675781,0.0,0.0,9.870656504062936e-05,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28564453125,0.0,0.0,0.0004682210856117,286.416259765625,294.1499938964844,293.3224792480469,292.4082946777344,292.46905517578125,293.06256103515625,287.05224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.7155680188714095e-09,0.0009987251833081,-0.0140262423083186,0.0,0.0,0.0,-0.0076462728902697,60.0,9.35093593597412,-0.0,-6.800730290024148e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886047363281,0.0,0.0,9.376530215376988e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2891845703125,0.0,0.0,9.873940143734215e-05,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929992675781,0.0,0.0,7.292858936125413e-05,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877502441406,0.0,0.0,9.873939416138457e-05,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881774902344,0.0,0.0,0.0004683768202085,286.4187316894531,294.1499938964844,293.3518371582031,292.419677734375,292.4772644042969,293.0931396484375,287.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754408949343315e-09,0.00099905685056,-0.0141279939562082,0.0,0.0,0.0,-0.0076655256561934,60.0,9.37067413330078,-0.0,-6.80525502616547e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.293701171875,0.0,0.0,9.382942516822368e-05,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942810058594,0.0,0.0,9.88069295999594e-05,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980651855469,0.0,0.0,7.297846605069935e-05,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928771972656,0.0,0.0,9.88069223240018e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933044433594,0.0,0.0,0.0004686971660703,286.4237060546875,294.1499938964844,293.4102783203125,292.4427185058594,292.49420166015625,293.1544494628906,287.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372816964983,0.0,0.0,0.0,-0.0077051278203725,60.0,9.410684585571287,-0.0,-6.814565978174869e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.293701171875,0.0,0.0,9.382942516822368e-05,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942810058594,0.0,0.0,9.88069295999594e-05,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980651855469,0.0,0.0,7.297846605069935e-05,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928771972656,0.0,0.0,9.88069223240018e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933044433594,0.0,0.0,0.0004686971660703,286.4237060546875,294.1499938964844,293.4102783203125,292.4427185058594,292.49420166015625,293.1544494628906,287.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372816964983,0.0,0.0,0.0,-0.0077051278203725,60.0,9.410684585571287,-0.0,-6.814565978174869e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.298828125,0.0,0.0,9.389619663124904e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29937744140625,0.0,0.0,9.887723717838526e-05,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031311035156,0.0,0.0,7.303039456019178e-05,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980041503906,0.0,0.0,9.887723717838526e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984313964844,0.0,0.0,0.0004690306959673,286.4286804199219,294.1499938964844,293.46832275390625,292.4662475585937,292.5122985839844,293.2158203125,287.0679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004505747929,-0.0145551916211843,0.0,0.0,0.0,-0.0077463644556701,60.0,9.452199935913086,-0.0,-6.824267728688937e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.298828125,0.0,0.0,9.389619663124904e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29937744140625,0.0,0.0,9.887723717838526e-05,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031311035156,0.0,0.0,7.303039456019178e-05,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980041503906,0.0,0.0,9.887723717838526e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984313964844,0.0,0.0,0.0004690306959673,286.4286804199219,294.1499938964844,293.46832275390625,292.4662475585937,292.5122985839844,293.2158203125,287.0679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004505747929,-0.0145551916211843,0.0,0.0,0.0,-0.0077463644556701,60.0,9.452199935913086,-0.0,-6.824267728688937e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.303955078125,0.0,0.0,9.396339009981602e-05,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30450439453125,0.0,0.0,9.89479958661832e-05,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081970214844,0.0,0.0,7.308265776373446e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031311035156,0.0,0.0,9.89479958661832e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.000469366350444,286.4336853027344,294.1499938964844,293.5259094238281,292.4904479980469,292.53106689453125,293.2770690917969,287.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001194208238303e-09,0.0010011664126068,-0.0147744882851839,0.0,0.0,0.0,-0.0077878646552562,60.0,9.494760513305664,-0.0,-6.83403769130564e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.303955078125,0.0,0.0,9.396339009981602e-05,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30450439453125,0.0,0.0,9.89479958661832e-05,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081970214844,0.0,0.0,7.308265776373446e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031311035156,0.0,0.0,9.89479958661832e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.000469366350444,286.4336853027344,294.1499938964844,293.5259094238281,292.4904479980469,292.53106689453125,293.2770690917969,287.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001194208238303e-09,0.0010011664126068,-0.0147744882851839,0.0,0.0,0.0,-0.0077878646552562,60.0,9.494760513305664,-0.0,-6.83403769130564e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30908203125,0.0,0.0,9.403094736626372e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30963134765625,0.0,0.0,9.901914017973468e-05,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132629394531,0.0,0.0,7.313520472962409e-05,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082580566406,0.0,0.0,9.901913290377706e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086853027344,0.0,0.0,0.0004697038093581,286.4386901855469,294.1499938964844,293.5829162597656,292.5154113769531,292.5504455566406,293.33795166015625,287.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357995289087e-09,0.001001885975711,-0.0149949649348855,0.0,0.0,0.0,-0.007829587906599,60.0,9.538543701171877,-0.0,-6.84386805005488e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30908203125,0.0,0.0,9.403094736626372e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30963134765625,0.0,0.0,9.901914017973468e-05,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132629394531,0.0,0.0,7.313520472962409e-05,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082580566406,0.0,0.0,9.901913290377706e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086853027344,0.0,0.0,0.0004697038093581,286.4386901855469,294.1499938964844,293.5829162597656,292.5154113769531,292.5504455566406,293.33795166015625,287.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357995289087e-09,0.001001885975711,-0.0149949649348855,0.0,0.0,0.0,-0.007829587906599,60.0,9.538543701171877,-0.0,-6.84386805005488e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116455078125,0.0,0.0,9.406440949533136e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31219482421875,0.0,0.0,9.905437036650255e-05,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158264160156,0.0,0.0,7.316122355405241e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31085205078125,0.0,0.0,9.905436309054494e-05,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3112487792969,0.0,0.0,0.0004698709526564,286.4411926269531,294.1499938964844,293.6112060546875,292.5282287597656,292.560302734375,293.3682556152344,287.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127039764436404e-09,0.0010022422065958,-0.0151041541248559,0.0,0.0,0.0,-0.0078502492979168,60.0,9.56086540222168,-0.0,-6.848738820508515e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.314208984375,0.0,0.0,9.409748599864542e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31475830078125,0.0,0.0,9.908920765155926e-05,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.318359375,0.0,0.0,7.318695861613378e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134155273437,0.0,0.0,9.908920037560164e-05,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138122558594,0.0,0.0,0.0004700362042058,286.4437255859375,294.1499938964844,293.6393127441406,292.54132080078125,292.5702819824219,293.39849853515625,287.0870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168253019467329e-09,0.0010025944793596,-0.0152121149003505,0.0,0.0,0.0,-0.0078706806525588,60.0,9.58348560333252,-0.0,-6.85355630025697e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193664550781,0.0,0.0,9.41623147809878e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31988525390625,0.0,0.0,9.915747068589552e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3234558105469,0.0,0.0,7.323737372644246e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185729980469,0.0,0.0,9.915746340993792e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189697265625,0.0,0.0,0.0004703600134234,286.44873046875,294.1499938964844,293.6950378417969,292.5683288574219,292.5905456542969,293.4587707519531,287.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013306813822e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,-0.007910719141364,60.0,9.629502296447754,-0.0,-6.863002255386165e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193664550781,0.0,0.0,9.41623147809878e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31988525390625,0.0,0.0,9.915747068589552e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3234558105469,0.0,0.0,7.323737372644246e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185729980469,0.0,0.0,9.915746340993792e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189697265625,0.0,0.0,0.0004703600134234,286.44873046875,294.1499938964844,293.6950378417969,292.5683288574219,292.5905456542969,293.4587707519531,287.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013306813822e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,-0.007910719141364,60.0,9.629502296447754,-0.0,-6.863002255386165e-08,0.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32452392578125,0.0,0.050000000745058,9.42213082453236e-05,298.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.32501220703125,0.0,0.050000000745058,9.921959281200544e-05,298.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3285522460937,0.0,0.050000000745058,7.328326319111511e-05,298.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32373046875,0.0,0.050000000745058,9.921959281200544e-05,298.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3241271972656,0.0,0.050000000745058,0.0004706547188106,286.4537658691406,285.4460144042969,293.75,292.5965881347656,292.6114807128906,293.5184936523437,287.0999450683594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322508294687168e-09,0.0010039139306172,-0.015616194345057,0.0,0.0,0.0,-0.0079471534118056,60.0,9.677181243896484,-0.0,-6.871604085745275e-08,1.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
