time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820000,298.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32452392578125,0.0,0.050000000745058,9.42213082453236e-05,298.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.32501220703125,0.0,0.050000000745058,9.921959281200544e-05,298.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3285522460937,0.0,0.050000000745058,7.328326319111511e-05,298.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32373046875,0.0,0.050000000745058,9.921959281200544e-05,298.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3241271972656,0.0,0.050000000745058,0.0004706547188106,286.4537658691406,285.4460144042969,293.75,292.5965881347656,292.6114807128906,293.5184936523437,287.0999450683594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322508294687168e-09,0.0010039139306172,-0.015616194345057,0.0,0.0,0.0,-0.0079471534118056,60.0,9.677181243896484,-0.0,-6.871604085745275e-08,1.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.7000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8608703613281,0.6354847550392151,0.050000000745058,0.0408883541822433,298.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8609619140625,0.6354847550392151,0.050000000745058,0.043057408183813,298.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8616943359375,0.6354847550392151,0.050000000745058,0.0318020544946193,298.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8606872558594,0.6354847550392151,0.050000000745058,0.043057408183813,298.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8607788085937,0.6354847550392151,0.050000000745058,0.204245775938034,286.9586181640625,285.4121398925781,293.7773132324219,292.6110534667969,296.76708984375,297.6372375488281,287.31158447265625,1.0,0.1097203865647316,0.0917888432741165,0.0917888432741165,1.0,1.0,-0.4363255798816681,0.0008512051426805,0.4354743659496307,-0.1265681087970733,0.0,0.0,0.0,10.151533126831056,60.0,1257.3682861328125,0.0,12.293108940124512,1.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81329345703125,0.632000744342804,0.050000000745058,0.045248057693243,298.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81329345703125,0.632000744342804,0.050000000745058,0.0476483851671218,298.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8133239746094,0.632000744342804,0.050000000745058,0.0351929366588592,298.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8132629394531,0.632000744342804,0.050000000745058,0.0476483851671218,298.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.81329345703125,0.632000744342804,0.050000000745058,0.2260234206914901,287.9262084960937,285.3782043457031,293.8046569824219,292.62548828125,297.3072814941406,298.67901611328125,288.635986328125,1.0,0.121089793741703,0.183577686548233,0.183577686548233,1.0,1.0,-0.4821213185787201,0.0199315827339887,0.4621897339820862,-0.1181000843644142,0.0,0.0,0.0,12.503796577453612,60.0,2575.187744140625,0.0,16.68440055847168,1.0,281.2588195800781,283.7830505371094,297.1103820800781,298.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0129903389536563e-20,5.064951694768282e-21,5.064951694768282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8968505859375,0.5712805390357971,0.050000000745058,0.0456789769232273,298.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8968505859375,0.5712805390357971,0.050000000745058,0.0481021627783775,298.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8968505859375,0.5712805390357971,0.050000000745058,0.0355280935764312,298.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8968505859375,0.5712805390357971,0.050000000745058,0.0481021627783775,298.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8968505859375,0.5712805390357971,0.050000000745058,0.2281759530305862,287.71417236328125,285.3102111816406,293.8594970703125,292.654296875,297.2750549316406,298.655029296875,286.6446838378906,1.0,0.1405840963125229,0.367155373096466,0.367155373096466,1.0,1.0,-0.4867189228534698,0.0785989016294479,0.4081200361251831,-0.0608275905251503,1.0,1.0,0.0,20.0368766784668,60.0,12508.0615234375,0.0,23.183969497680664,1.0,282.0353088378906,286.2958984375,297.8831787109375,299.0218811035156,293.1499938964844,293.1499938964844,283.1499938964844,1814.0643310546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3818671703338623,1.0,0.0,0.0,0.8970473408699036,0.8970492482185364,5.581732764881053e-08,4.262536525726318,4.262526988983154,9.814806617214344e-06,0.0,0.0,-0.0,5016.4287109375,0.0,22.29172134399414,1894.972900390625,0.0,244.89952087402344,0.2324162423610687,1.0,0.0,3.0,1.0,0.0
17820240,298.591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8968505859375,0.5712805390357971,0.050000000745058,0.0456789769232273,298.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8968505859375,0.5712805390357971,0.050000000745058,0.0481021627783775,298.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8968505859375,0.5712805390357971,0.050000000745058,0.0355280935764312,298.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8968505859375,0.5712805390357971,0.050000000745058,0.0481021627783775,298.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8968505859375,0.5712805390357971,0.050000000745058,0.2281759530305862,287.71417236328125,285.3102111816406,293.8594970703125,292.654296875,297.2750549316406,298.655029296875,286.6446838378906,1.0,0.1405840963125229,0.367155373096466,0.367155373096466,1.0,1.0,-0.4867189228534698,0.0785989016294479,0.4081200361251831,-0.0608275905251503,1.0,1.0,0.0,20.0368766784668,60.0,12508.0615234375,0.0,23.183969497680664,1.0,282.0353088378906,286.2958984375,297.8831787109375,299.0218811035156,293.1499938964844,293.1499938964844,283.1499938964844,1814.0643310546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3818671703338623,1.0,0.0,0.0,0.8970473408699036,0.8970492482185364,5.581732764881053e-08,4.262536525726318,4.262526988983154,9.814806617214344e-06,0.0,0.0,-0.0,5016.4287109375,0.0,22.29172134399414,1894.972900390625,0.0,244.89952087402344,0.2324162423610687,1.0,0.0,3.0,1.0,0.0
17820300,298.55389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1416015625,0.5494451522827148,0.050000000745058,0.0458164624869823,298.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1416015625,0.5494451522827148,0.050000000745058,0.0482469387352466,298.6739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1416015625,0.5494451522827148,0.050000000745058,0.0356350243091583,298.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1416015625,0.5494451522827148,0.050000000745058,0.0482469387352466,298.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1416015625,0.5494451522827148,0.050000000745058,0.2288627028465271,285.9925842285156,285.276123046875,293.8869934082031,292.6686706542969,297.2489318847656,298.61004638671875,285.44537353515625,1.0,0.1489813178777694,0.4589442014694214,0.4589442014694214,1.0,1.0,-0.4881840348243713,0.1238064169883728,0.3643776178359985,-0.0162025112658739,1.0,1.0,0.0,23.71590232849121,60.0,11584.986328125,0.0,26.33395004272461,1.0,282.48846435546875,285.0313720703125,297.1293334960937,298.3321838378906,293.1499938964844,293.1499938964844,283.1499938964844,3127.40673828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914101064205169,1.0,0.0,0.0,1.1779208183288574,1.1779232025146484,9.26862213646018e-08,4.265827655792236,4.265817642211914,9.786753253138158e-06,0.0,0.0,-0.0,3799.300048828125,0.0,50.03230667114258,1895.4239501953125,0.0,481.2648620605469,0.2979786396026611,1.0,0.0,3.0,1.0,0.0
17820360,298.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27850341796875,0.5326462388038635,0.050000000745058,0.0459475517272949,298.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27850341796875,0.5326462388038635,0.050000000745058,0.0483849868178367,298.6357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27850341796875,0.5326462388038635,0.050000000745058,0.0357369855046272,298.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27850341796875,0.5326462388038635,0.050000000745058,0.0483849868178367,298.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27850341796875,0.5326462388038635,0.050000000745058,0.2295175343751907,285.2127380371094,285.2420349121094,293.9144897460937,292.6830139160156,296.9962158203125,298.5595703125,285.0196838378906,1.0,0.1565299034118652,0.5671553611755371,0.5671553611755371,0.800000011920929,1.0,-0.4895808100700378,0.1744446903467178,0.3151361048221588,0.0338371209800243,0.744109570980072,0.744109570980072,0.0,27.227508544921875,60.0,10777.2490234375,0.0,29.35888862609864,1.0,282.8021240234375,284.6690979003906,296.3752746582031,297.4727478027344,293.1499938964844,293.1499938964844,283.1499938964844,6338.84228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5195629596710205,1.0,0.0,0.0,1.3786587715148926,1.378662347793579,1.2683022987403092e-07,4.265921115875244,4.26591157913208,9.785954716790002e-06,0.0,0.0,-0.0,3481.35888671875,0.0,86.01815032958984,1895.4366455078125,0.0,570.7245483398438,0.3478327393531799,1.0,0.0,3.0,1.0,0.0
17820420,298.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.5160540342330933,0.050000000745058,0.0461115539073944,298.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.5160540342330933,0.050000000745058,0.0485576875507831,298.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.5160540342330933,0.050000000745058,0.0358645431697368,298.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.5160540342330933,0.050000000745058,0.0485576875507831,298.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.5160540342330933,0.050000000745058,0.2303367704153061,284.985107421875,285.196044921875,293.9515991210937,292.7022705078125,296.2300720214844,298.4948425292969,285.0290832519531,1.0,0.1654844731092453,0.7128376960754395,0.7128376960754395,0.5307443737983704,1.0,-0.4913281202316284,0.2647098004817962,0.2266183048486709,0.123207077383995,0.5402742028236389,0.5402742028236389,0.0,31.624128341674805,60.0,9693.4814453125,0.0,33.18655776977539,1.0,283.0039367675781,284.8862609863281,295.69781494140625,296.59698486328125,293.1499938964844,293.1499938964844,283.1499938964844,18551.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918890297412872,1.0,0.0,0.0,1.1433542966842651,1.1433593034744265,8.722784627934743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3213.409423828125,0.0,82.32809448242188,1895.4371337890625,0.0,482.65966796875,0.3422318696975708,1.0,0.0,3.0,1.0,0.0
17820480,298.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.5098897218704224,0.050000000745058,0.0461850203573703,298.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.5098897218704224,0.050000000745058,0.0486350506544113,298.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.5098897218704224,0.050000000745058,0.0359216853976249,298.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.5098897218704224,0.050000000745058,0.0486350506544113,298.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.5098897218704224,0.050000000745058,0.2307037562131881,285.06072998046875,285.1736755371094,293.9696044921875,292.71160888671875,295.54266357421875,298.4676818847656,285.1371154785156,1.0,0.1693638116121292,0.7835776805877686,0.7835776805877686,0.4000000059604645,1.0,-0.4921107888221741,0.3495630919933319,0.1425476819276809,0.2074375301599502,0.568019449710846,0.568019449710846,0.0,33.59970474243164,60.0,9900.318359375,-0.0,34.9259033203125,1.0,283.0487365722656,285.0650634765625,295.5091857910156,296.3491516113281,293.1499938964844,293.1499938964844,283.1499938964844,18262.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646925032138824,1.0,0.0,0.0,1.1290603876113892,1.1290652751922607,8.506047066703104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.50341796875,0.0,79.67671203613281,1895.4371337890625,0.0,409.6319885253906,0.341080754995346,1.0,0.0,3.0,1.0,0.0
17820540,298.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.4957428872585296,0.050000000745058,0.0463884323835372,298.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.4957428872585296,0.050000000745058,0.0488492548465728,298.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.4957428872585296,0.050000000745058,0.03607989102602,298.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.4957428872585296,0.050000000745058,0.0488492548465728,298.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.4957428872585296,0.050000000745058,0.2317198365926742,285.1205749511719,285.1049499511719,294.0250549316406,292.7402038574219,294.04229736328125,298.4020690917969,285.0788879394531,1.0,0.1795865595340728,1.0,1.0,0.0,1.0,-0.4942789375782013,0.4942772388458252,1.6985420643322868e-06,0.350794643163681,0.6546704769134521,0.6546704769134521,0.0,39.05890274047852,60.0,10872.4765625,-0.0,39.750465393066406,1.0,283.1220703125,284.9972839355469,295.4364624023437,296.2469787597656,293.1499938964844,293.1499938964844,283.1499938964844,14181.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3939834833145141,1.0,0.0,0.0,1.394921064376831,1.3949261903762815,1.2983528563381697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.9111328125,0.0,111.09239196777344,1895.4371337890625,0.0,265.2391357421875,0.3771972060203552,1.0,0.0,3.0,1.0,0.0
17820600,298.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.4957428872585296,0.050000000745058,0.0463884323835372,298.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.4957428872585296,0.050000000745058,0.0488492548465728,298.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.4957428872585296,0.050000000745058,0.03607989102602,298.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.4957428872585296,0.050000000745058,0.0488492548465728,298.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.4957428872585296,0.050000000745058,0.2317198365926742,285.1205749511719,285.1049499511719,294.0250549316406,292.7402038574219,294.04229736328125,298.4020690917969,285.0788879394531,1.0,0.1795865595340728,1.0,1.0,0.0,1.0,-0.4942789375782013,0.4942772388458252,1.6985420643322868e-06,0.350794643163681,0.6546704769134521,0.6546704769134521,0.0,39.05890274047852,60.0,10872.4765625,-0.0,39.750465393066406,1.0,283.1220703125,284.9972839355469,295.4364624023437,296.2469787597656,293.1499938964844,293.1499938964844,283.1499938964844,14181.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3939834833145141,1.0,0.0,0.0,1.394921064376831,1.3949261903762815,1.2983528563381697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.9111328125,0.0,111.09239196777344,1895.4371337890625,0.0,265.2391357421875,0.3771972060203552,1.0,0.0,3.0,1.0,0.0
17820660,298.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.486062228679657,0.050000000745058,0.0465566925704479,298.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.486062228679657,0.050000000745058,0.0490264371037483,298.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.486062228679657,0.050000000745058,0.036210760474205,298.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.486062228679657,0.050000000745058,0.0490264371037483,298.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.486062228679657,0.050000000745058,0.2325603067874908,285.0415954589844,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.35552978515625,285.0427551269531,1.0,0.1875224113464355,1.0,1.0,0.0,1.0,-0.4960718154907226,0.496071457862854,3.533792209964304e-07,0.3520047664642334,0.644310712814331,0.644310712814331,0.0,43.55705642700195,48.0,10881.6669921875,-0.0,43.740013122558594,1.0,283.14306640625,284.9880065917969,295.6099853515625,296.3979797363281,293.1499938964844,293.1499938964844,283.1499938964844,16529.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3618771731853485,1.0,0.0,0.0,1.4132827520370483,1.4132882356643677,1.332758614580598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.2822265625,0.0,121.25060272216795,1895.4371337890625,0.0,212.84971618652344,0.3880329430103302,1.0,0.0,3.0,1.0,0.0
17820720,298.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.486062228679657,0.050000000745058,0.0465566925704479,298.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.486062228679657,0.050000000745058,0.0490264371037483,298.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.486062228679657,0.050000000745058,0.036210760474205,298.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.486062228679657,0.050000000745058,0.0490264371037483,298.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.486062228679657,0.050000000745058,0.2325603067874908,285.0415954589844,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.35552978515625,285.0427551269531,1.0,0.1875224113464355,1.0,1.0,0.0,1.0,-0.4960718154907226,0.496071457862854,3.533792209964304e-07,0.3520047664642334,0.644310712814331,0.644310712814331,0.0,43.55705642700195,48.0,10881.6669921875,-0.0,43.740013122558594,1.0,283.14306640625,284.9880065917969,295.6099853515625,296.3979797363281,293.1499938964844,293.1499938964844,283.1499938964844,16529.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3618771731853485,1.0,0.0,0.0,1.4132827520370483,1.4132882356643677,1.332758614580598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.2822265625,0.0,121.25060272216795,1895.4371337890625,0.0,212.84971618652344,0.3880329430103302,1.0,0.0,3.0,1.0,0.0
17820780,298.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.4839908480644226,0.050000000745058,0.0465947985649108,298.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.4839908480644226,0.050000000745058,0.0490665659308433,298.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.4839908480644226,0.050000000745058,0.0362403988838195,298.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.4839908480644226,0.050000000745058,0.0490665659308433,298.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.4839908480644226,0.050000000745058,0.232750654220581,285.0340270996094,284.9963073730469,294.109375,292.783447265625,294.1031494140625,298.3365783691406,285.0220031738281,1.0,0.1889392733573913,1.0,1.0,0.0,1.0,-0.4964780807495117,0.496477723121643,3.536904955581122e-07,0.3522309064865112,0.6743852496147156,0.6743852496147156,0.0,44.575321197509766,48.0,11055.310546875,-0.0,44.647071838378906,1.0,283.1467590332031,284.9361877441406,295.7149353027344,296.5209350585937,293.1499938964844,293.1499938964844,283.1499938964844,15371.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3591160476207733,1.0,0.0,0.0,1.4922513961791992,1.4922571182250977,1.485858405203544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.88525390625,0.0,133.38311767578125,1895.4371337890625,0.0,208.52691650390625,0.4007982909679413,1.0,0.0,3.0,1.0,0.0
17820840,298.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.4838449954986572,0.050000000745058,0.0465974956750869,298.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.4838449954986572,0.050000000745058,0.049069408327341,298.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.4838449954986572,0.050000000745058,0.0362424962222576,298.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.4838449954986572,0.050000000745058,0.049069408327341,298.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.4838449954986572,0.050000000745058,0.2327641397714615,285.0039978027344,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.322509765625,284.9841003417969,1.0,0.1889050304889679,1.0,1.0,0.0,1.0,-0.496506929397583,0.4965065717697143,3.5368151429793215e-07,0.3521777689456939,0.6872267127037048,0.6872267127037048,0.0,44.646728515625,36.0,11118.306640625,-0.0,44.71076965332031,1.0,283.1483764648437,284.87847900390625,295.79644775390625,296.619384765625,293.1499938964844,293.1499938964844,283.1499938964844,15219.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36310014128685,1.0,0.0,0.0,1.5501600503921509,1.5501658916473389,1.603417132400864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.74267578125,0.0,145.17445373535156,1895.4371337890625,0.0,214.77061462402344,0.4120173156261444,1.0,0.0,3.0,1.0,0.0
17820900,298.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.4850939810276031,0.050000000745058,0.0465744510293006,298.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.4850939810276031,0.050000000745058,0.0490451380610466,298.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.4850939810276031,0.050000000745058,0.0362245738506317,298.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.4850939810276031,0.050000000745058,0.0490451380610466,298.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.4850939810276031,0.050000000745058,0.232649028301239,284.96490478515625,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.309814453125,284.9473876953125,1.0,0.1876824349164962,1.0,1.0,0.0,1.0,-0.4962614178657532,0.4962610602378845,3.534342738475971e-07,0.3519099056720733,0.6815487146377563,0.6815487146377563,0.0,44.02962112426758,36.0,11129.7255859375,-0.0,44.160888671875,1.0,283.1492614746094,284.832763671875,295.85723876953125,296.6960144042969,293.1499938964844,293.1499938964844,283.1499938964844,15823.3291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3705107867717743,1.0,0.0,0.0,1.5882047414779663,1.588210940361023,1.6830863103223237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.84765625,0.0,155.63180541992188,1895.4371337890625,0.0,226.5072784423828,0.4209975600242615,1.0,0.0,3.0,1.0,0.0
17820960,298.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.4875900447368622,0.050000000745058,0.0465289168059825,298.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.4875900447368622,0.050000000745058,0.0489971898496151,298.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.4875900447368622,0.050000000745058,0.0361891575157642,298.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.4875900447368622,0.050000000745058,0.0489971898496151,297.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.4875900447368622,0.050000000745058,0.2324215769767761,284.9375305175781,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.299072265625,284.9306945800781,1.0,0.1854112595319748,1.0,1.0,0.0,1.0,-0.4957763254642486,0.49577596783638,3.529807486302161e-07,0.3514581620693207,0.6630561947822571,0.6630561947822571,0.0,42.81108856201172,25.0,11072.125,-0.0,43.07661056518555,1.0,283.149658203125,284.823486328125,295.88922119140625,296.7366943359375,293.1499938964844,293.1499938964844,283.1499938964844,17327.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3780595660209656,1.0,0.0,0.0,1.5788331031799316,1.5788395404815674,1.663281921082671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.53515625,0.0,158.36363220214844,1895.4371337890625,0.0,238.66958618164065,0.422615647315979,1.0,0.0,3.0,1.0,0.0
17821020,298.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.4925921559333801,0.050000000745058,0.0464409217238426,298.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.4925921559333801,0.050000000745058,0.0489045269787311,298.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.4925921559333801,0.1652823239564895,0.0361207164824008,298.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.4925921559333801,0.050000000745058,0.0489045269787311,297.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.4925921559333801,0.050000000745058,0.23198202252388,284.93438720703125,284.95001220703125,294.2278747558594,292.8436889648437,294.2216491699219,298.2875671386719,284.9388427734375,1.0,0.1810766607522964,1.0,1.0,0.0,1.0,-0.4948387742042541,0.4948384165763855,3.521249141158478e-07,0.3506298363208771,0.6533864140510559,0.6533864140510559,0.0,40.45670318603516,25.0,11047.2744140625,-0.0,40.98741149902344,1.0,283.1498718261719,284.8423767089844,295.899169921875,296.754150390625,293.1499938964844,293.1499938964844,283.1499938964844,18213.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3854409456253052,1.0,0.0,0.0,1.5568420886993408,1.5568485260009766,1.6172698735772428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.61474609375,0.0,156.19662475585938,1895.4371337890625,0.0,250.8128662109375,0.4207221567630768,1.0,0.0,3.0,1.0,0.0
17821080,298.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.5036785006523132,0.050000000745058,0.0462677590548992,298.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.5036785006523132,0.050000000745058,0.0487221777439117,298.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.7184166312217712,0.1664221733808517,0.0949157923460006,298.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.5036785006523132,0.050000000745058,0.0487221777439117,297.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.5036785006523132,0.050000000745058,0.2311170399188995,284.9517517089844,284.95001220703125,294.2459411621094,292.85284423828125,294.2402648925781,298.2789001464844,284.9954833984375,1.0,0.1793446093797683,1.0,1.0,0.0,1.0,-0.5636136531829834,0.56361323595047,4.123416488255316e-07,0.4016112387180328,0.6619701981544495,0.6619701981544495,0.0,36.35948944091797,28.0,11909.78125,-0.0,45.10344314575195,1.0,283.1499328613281,284.9183044433594,295.90045166015625,296.7671203613281,293.1499938964844,293.1499938964844,283.1499938964844,18022.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3879927396774292,1.0,0.0,0.0,1.557974100112915,1.5579805374145508,1.619622906900986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.396484375,0.0,155.84323120117188,1895.4371337890625,0.0,255.07733154296875,0.4207665622234344,1.0,0.0,3.0,1.0,0.0
17821140,298.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330993652344,0.7939959168434143,0.1572072207927703,0.1441299170255661,298.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3162536621094,0.5306302905082703,0.050000000745058,0.0484028756618499,298.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3329162597656,0.7980533838272095,0.1614454090595245,0.1137782782316207,298.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3162536621094,0.5306302905082703,0.1495820134878158,0.0484028756618499,297.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3162536621094,0.5306302905082703,0.050000000745058,0.2296024113893509,285.3316955566406,284.95001220703125,294.3013916015625,292.8807983398437,294.2969970703125,298.13238525390625,285.3202514648437,1.0,0.1795859187841415,1.0,1.0,0.0,1.0,-0.7011294960975647,0.7011289596557617,5.470801056617347e-07,0.5070807933807373,1.0,1.0,0.0,29.4429988861084,25.0,15473.4580078125,-0.0,54.80591583251953,1.0,283.1499938964844,285.06427001953125,296.07110595703125,297.155029296875,293.1499938964844,293.1499938964844,283.1499938964844,8832.14453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4219072759151459,1.0,0.0,0.0,1.9661662578582764,1.9661729335784912,2.579490114840155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.30419921875,0.0,233.1406097412109,1895.4371337890625,0.0,316.0715026855469,0.4918713271617889,1.0,0.0,3.0,1.0,0.0
17821200,298.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330993652344,0.7939959168434143,0.1572072207927703,0.1441299170255661,298.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3162536621094,0.5306302905082703,0.050000000745058,0.0484028756618499,298.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3329162597656,0.7980533838272095,0.1614454090595245,0.1137782782316207,298.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3162536621094,0.5306302905082703,0.1495820134878158,0.0484028756618499,297.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3162536621094,0.5306302905082703,0.050000000745058,0.2296024113893509,285.3316955566406,284.95001220703125,294.3013916015625,292.8807983398437,294.2969970703125,298.13238525390625,285.3202514648437,1.0,0.1795859187841415,1.0,1.0,0.0,1.0,-0.7011294960975647,0.7011289596557617,5.470801056617347e-07,0.5070807933807373,1.0,1.0,0.0,29.4429988861084,25.0,15473.4580078125,-0.0,54.80591583251953,1.0,283.1499938964844,285.06427001953125,296.07110595703125,297.155029296875,293.1499938964844,293.1499938964844,283.1499938964844,8832.14453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4219072759151459,1.0,0.0,0.0,1.9661662578582764,1.9661729335784912,2.579490114840155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.30419921875,0.0,233.1406097412109,1895.4371337890625,0.0,316.0715026855469,0.4918713271617889,1.0,0.0,3.0,1.0,0.0
17821260,297.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5020446777344,0.886443018913269,0.1561627238988876,0.1404114812612533,297.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.51226806640625,0.8703799843788147,0.1482446044683456,0.1401052176952362,298.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028381347656,0.9024805426597596,0.1654655784368515,0.1150647103786468,297.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5012512207031,0.869621992111206,0.1455854028463363,0.1397418826818466,297.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647521972656,0.6106053590774536,0.050000000745058,0.2272118330001831,285.4998474121094,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0247497558594,285.5282592773437,1.0,0.1832424849271774,1.0,1.0,0.0,1.0,-0.9150726199150084,0.9150717854499816,8.025381816878507e-07,0.6788057684898376,1.0,1.0,0.0,18.88216590881348,25.0,19332.57421875,-0.0,73.11305236816406,1.0,283.1499938964844,285.20074462890625,296.2063293457031,297.5119934082031,293.1499938964844,293.1499938964844,283.1499938964844,11457.30859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.482455313205719,1.0,0.0,0.0,2.254578351974488,2.254586935043335,3.391751306480728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.15087890625,0.0,350.8017883300781,1895.4371337890625,0.0,455.9337768554688,0.5614088177680969,1.0,0.0,3.0,1.0,0.0
17821320,297.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5020446777344,0.886443018913269,0.1561627238988876,0.1404114812612533,297.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.51226806640625,0.8703799843788147,0.1482446044683456,0.1401052176952362,298.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028381347656,0.9024805426597596,0.1654655784368515,0.1150647103786468,297.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5012512207031,0.869621992111206,0.1455854028463363,0.1397418826818466,297.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647521972656,0.6106053590774536,0.050000000745058,0.2272118330001831,285.4998474121094,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0247497558594,285.5282592773437,1.0,0.1832424849271774,1.0,1.0,0.0,1.0,-0.9150726199150084,0.9150717854499816,8.025381816878507e-07,0.6788057684898376,1.0,1.0,0.0,18.88216590881348,25.0,19332.57421875,-0.0,73.11305236816406,1.0,283.1499938964844,285.20074462890625,296.2063293457031,297.5119934082031,293.1499938964844,293.1499938964844,283.1499938964844,11457.30859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.482455313205719,1.0,0.0,0.0,2.254578351974488,2.254586935043335,3.391751306480728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.15087890625,0.0,350.8017883300781,1895.4371337890625,0.0,455.9337768554688,0.5614088177680969,1.0,0.0,3.0,1.0,0.0
17821380,297.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5141296386719,0.8809020519256592,0.1583077162504196,0.1418392062187194,297.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5144348144531,0.8600872159004211,0.1448776721954345,0.1390913277864456,298.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51385498046875,0.8995582461357117,0.1688555628061294,0.1172768846154213,297.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145568847656,0.8558615446090698,0.1430476009845733,0.1370184123516082,297.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5174560546875,0.6045268177986145,0.1366985589265823,0.2273424863815307,285.51483154296875,284.95001220703125,294.3854675292969,292.92303466796875,294.3821105957031,298.0122985839844,285.50030517578125,1.0,0.1845659911632537,1.0,1.0,0.0,1.0,-0.915145456790924,0.9151446223258972,8.026516979953158e-07,0.6788904070854187,1.0,1.0,0.0,19.582294464111328,25.0,19682.0078125,-0.0,74.21320343017578,1.0,283.1499938964844,285.1308288574219,296.2286071777344,297.62420654296875,293.1499938964844,293.1499938964844,283.1499938964844,12908.4052734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157631039619446,1.0,0.0,0.0,2.393096923828125,2.393106698989868,3.821324412456306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.43115234375,0.0,419.5143737792969,1895.4371337890625,0.0,557.7188720703125,0.5922826528549194,1.0,0.0,3.0,1.0,0.0
17821440,297.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5637512207031,0.8607797622680664,0.1666236519813537,0.0804795622825622,297.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654602050781,0.8607797622680664,0.1460560709238052,0.0847488641738891,298.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.8607797622680664,0.1774673759937286,0.0625952184200286,297.8132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5664367675781,0.8607797622680664,0.1445948332548141,0.0847488641738891,297.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5683898925781,0.9698819518089294,0.1355735063552856,0.5617247223854065,285.5733947753906,284.95001220703125,294.4113464355469,292.9359741210937,294.4083557128906,298.02203369140625,285.60552978515625,1.0,0.188566192984581,1.0,1.0,0.0,1.0,-1.0365025997161863,1.03650164604187,9.744280760060064e-07,0.7759515047073364,1.0,1.0,0.0,13.050870895385742,45.0,21641.453125,-0.0,87.59017944335938,1.0,283.1499938964844,285.2209167480469,296.2113037109375,297.69024658203125,293.1499938964844,293.1499938964844,283.1499938964844,13974.74609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400248765945435,1.0,0.0,0.0,2.489980459213257,2.4899911880493164,4.136997233672446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.6787109375,0.0,472.5567321777344,1895.4371337890625,0.0,646.2327880859375,0.6185888051986694,1.0,0.0,3.0,1.0,0.0
17821500,298.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275329589844,0.8869522213935852,0.1769217997789383,0.0969829857349395,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.62762451171875,0.8869522213935852,0.1499627530574798,0.1021277531981468,298.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275329589844,0.8869522213935852,0.1868994235992431,0.0754312127828598,297.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.627685546875,0.8869618773460388,0.1487423926591873,0.102131001651287,297.7665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.62945556640625,0.96041601896286,0.1323708891868591,0.6015995144844055,285.6297607421875,284.95001220703125,294.4388732910156,292.9497375488281,294.4359741210937,298.0234375,285.6351623535156,1.0,0.1947389841079712,1.0,1.0,0.0,1.0,-1.0468037128448486,1.046802639961243,9.994778338295871e-07,0.7974027991294861,1.0,1.0,0.0,14.394488334655762,45.0,22395.0078125,-0.0,102.12664794921876,1.0,283.1499938964844,285.2117614746094,296.1942749023437,297.7486267089844,293.1499938964844,293.1499938964844,283.1499938964844,15235.3359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5630359649658203,1.0,0.0,0.0,2.599860191345215,2.599871873855591,4.510174562710745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.01123046875,0.0,537.9182739257812,1895.4371337890625,0.0,743.1152954101562,0.6425085067749023,1.0,0.0,3.0,1.0,0.0
17821560,298.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381225585937,0.8915255665779114,0.1826620548963546,0.1001279354095459,297.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63726806640625,0.8915255665779114,0.1523581594228744,0.105439469218254,298.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6382751464844,0.8915255665779114,0.1924099326133728,0.077877290546894,297.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6368408203125,0.8915255665779114,0.1511922180652618,0.1054394245147705,297.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6360168457031,0.949222445487976,0.1309820562601089,0.5922250151634216,285.6374206542969,284.95001220703125,294.4662170410156,292.96337890625,294.4634094238281,297.9975891113281,285.6353759765625,1.0,0.2032029926776886,1.0,1.0,0.0,1.0,-1.104328989982605,1.104327917098999,1.082671360563836e-06,0.833790123462677,1.0,1.0,0.0,15.1809663772583,65.0,23062.259765625,-0.0,112.30238342285156,1.0,283.1499938964844,285.19287109375,296.16455078125,297.7656555175781,293.1499938964844,293.1499938964844,283.1499938964844,16228.453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5809652805328369,1.0,0.0,0.0,2.683258533477783,2.683271169662476,4.80417043036141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.96337890625,0.0,591.36279296875,1895.4371337890625,0.0,828.277099609375,0.6655502319335938,1.0,0.0,3.0,1.0,0.0
17821620,298.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729187011719,0.902372658252716,0.1912977546453476,0.1079766601324081,297.7789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.9510577321052552,0.1558951139450073,0.1306610256433487,298.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729187011719,0.902372658252716,0.2004108130931854,0.083981841802597,297.7427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7751770019531,0.9841921329498292,0.1541667878627777,0.1450432240962982,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.77410888671875,0.9253990054130554,0.1275326460599899,0.5769993662834167,285.777587890625,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.9405822753906,285.7942199707031,1.0,0.2264466732740402,1.0,1.0,0.0,1.0,-1.2488166093826294,1.2488152980804443,1.3314219131643767e-06,0.9481980800628662,1.0,1.0,0.0,17.69791603088379,85.0,25756.39453125,-0.0,149.24935913085938,1.0,283.1499938964844,285.3038330078125,296.135986328125,297.8612365722656,293.1499938964844,293.1499938964844,283.1499938964844,18225.158203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087669730186462,1.0,0.0,0.0,2.8435418605804443,2.843555927276612,5.395262974161597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.14794921875,0.0,703.7938842773438,1895.4371337890625,0.0,978.705810546875,0.7045283317565918,1.0,0.0,3.0,1.0,0.0
17821680,298.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729187011719,0.902372658252716,0.1912977546453476,0.1079766601324081,297.7789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.9510577321052552,0.1558951139450073,0.1306610256433487,298.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729187011719,0.902372658252716,0.2004108130931854,0.083981841802597,297.7427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7751770019531,0.9841921329498292,0.1541667878627777,0.1450432240962982,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.77410888671875,0.9253990054130554,0.1275326460599899,0.5769993662834167,285.777587890625,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.9405822753906,285.7942199707031,1.0,0.2264466732740402,1.0,1.0,0.0,1.0,-1.2488166093826294,1.2488152980804443,1.3314219131643767e-06,0.9481980800628662,1.0,1.0,0.0,17.69791603088379,85.0,25756.39453125,-0.0,149.24935913085938,1.0,283.1499938964844,285.3038330078125,296.135986328125,297.8612365722656,293.1499938964844,293.1499938964844,283.1499938964844,18225.158203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087669730186462,1.0,0.0,0.0,2.8435418605804443,2.843555927276612,5.395262974161597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.14794921875,0.0,703.7938842773438,1895.4371337890625,0.0,978.705810546875,0.7045283317565918,1.0,0.0,3.0,1.0,0.0
17821740,297.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9518127441406,0.9808990955352784,0.1887476295232772,0.1713936030864715,297.68316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95001220703125,0.9103105068206788,0.1541167050600052,0.1466854661703109,297.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9518737792969,0.9941676259040833,0.200227290391922,0.1400108337402343,297.6590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.949951171875,0.907825231552124,0.1531548202037811,0.145596832036972,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9479064941406,0.8514348268508911,0.1266049742698669,0.5714026689529419,285.9527282714844,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.83746337890625,285.9704284667969,1.0,0.2565532922744751,1.0,1.0,0.0,1.0,-1.4024360179901123,1.402434468269348,1.6359585970349144e-06,1.0712183713912964,1.0,1.0,0.0,23.89359474182129,105.0,28468.7890625,-0.0,215.51467895507807,1.0,283.1499938964844,285.4234924316406,296.1591491699219,298.03094482421875,293.1499938964844,293.1499938964844,283.1499938964844,19983.4140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365259885787964,1.0,0.0,0.0,2.977548360824585,2.9775636196136475,5.915765655117866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.22412109375,0.0,808.0592651367188,1895.4371337890625,0.0,1150.3988037109375,0.7371641993522644,1.0,0.0,3.0,1.0,0.0
17821800,297.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9518127441406,0.9808990955352784,0.1887476295232772,0.1713936030864715,297.68316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95001220703125,0.9103105068206788,0.1541167050600052,0.1466854661703109,297.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9518737792969,0.9941676259040833,0.200227290391922,0.1400108337402343,297.6590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.949951171875,0.907825231552124,0.1531548202037811,0.145596832036972,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9479064941406,0.8514348268508911,0.1266049742698669,0.5714026689529419,285.9527282714844,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.83746337890625,285.9704284667969,1.0,0.2565532922744751,1.0,1.0,0.0,1.0,-1.4024360179901123,1.402434468269348,1.6359585970349144e-06,1.0712183713912964,1.0,1.0,0.0,23.89359474182129,105.0,28468.7890625,-0.0,215.51467895507807,1.0,283.1499938964844,285.4234924316406,296.1591491699219,298.03094482421875,293.1499938964844,293.1499938964844,283.1499938964844,19983.4140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365259885787964,1.0,0.0,0.0,2.977548360824585,2.9775636196136475,5.915765655117866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.22412109375,0.0,808.0592651367188,1895.4371337890625,0.0,1150.3988037109375,0.7371641993522644,1.0,0.0,3.0,1.0,0.0
