time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821860,297.7843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878234863281,0.8263706564903259,0.1859665066003799,0.1685985922813415,297.6319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98834228515625,0.7756364345550537,0.1539908200502395,0.1467919796705246,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877014160156,0.8415253758430481,0.1971134394407272,0.1389884501695633,297.6132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98834228515625,0.77438884973526,0.1533438861370086,0.1460960954427719,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.7281614542007446,0.1260950714349746,0.5721905827522278,285.9875793457031,284.95001220703125,294.61572265625,293.0377502441406,294.6135559082031,297.7503967285156,285.9828491210937,1.0,0.2780135869979858,1.0,1.0,0.0,1.0,-1.4073867797851562,1.4073851108551023,1.6474950825795531e-06,1.076229453086853,1.0,1.0,0.0,40.38203811645508,105.0,28953.716796875,-0.0,255.67892456054688,1.0,283.1499938964844,285.4082946777344,296.1727600097656,298.1250915527344,293.1499938964844,293.1499938964844,283.1499938964844,21248.8984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568089127540588,1.0,0.0,0.0,3.070380449295044,3.070396661758423,6.290391638685833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.763671875,0.0,886.019775390625,1895.4371337890625,0.0,1288.00537109375,0.7569069266319275,1.0,0.0,3.0,1.0,0.0
17821920,297.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761962890625,0.8000414967536926,0.1860922276973724,0.1685296297073364,297.6177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765930175781,0.7511101365089417,0.1541873663663864,0.1471095979213714,297.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97607421875,0.8155589699745178,0.1971278339624405,0.1388547122478485,297.6002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765930175781,0.7500908374786377,0.1535956263542175,0.146488219499588,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97711181640625,0.7051383852958679,0.1259606182575225,0.572558581829071,285.9759826660156,284.95001220703125,294.6297607421875,293.04473876953125,294.6275939941406,297.7303771972656,285.9725341796875,1.0,0.2853089272975921,1.0,1.0,0.0,1.0,-1.408441185951233,1.4084395170211792,1.6497251635883003e-06,1.0770583152770996,1.0,1.0,0.0,46.20835494995117,93.0,29026.0234375,-0.0,270.0733337402344,1.0,283.1499938964844,285.3959045410156,296.1663513183594,298.1299133300781,293.1499938964844,293.1499938964844,283.1499938964844,21572.126953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619809865951538,1.0,0.0,0.0,3.093644857406616,3.0936615467071533,6.386078439390985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.0595703125,0.0,906.3131713867188,1895.4371337890625,0.0,1324.611572265625,0.7654765844345093,1.0,0.0,3.0,1.0,0.0
17821980,297.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.94451904296875,0.7612326145172119,0.1879099756479263,0.1699040085077285,297.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447631835937,0.7175725698471069,0.1552608013153076,0.1483695805072784,297.770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9444580078125,0.775531530380249,0.1986602991819381,0.1397003978490829,297.5640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447631835937,0.7168042659759521,0.1547536551952362,0.1478753089904785,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.6678524017333984,0.1257622390985489,0.573337197303772,285.94439697265625,284.95001220703125,294.6752624511719,293.0672912597656,294.6731262207031,297.6815185546875,285.94256591796875,1.0,0.2991869151592254,1.0,1.0,0.0,1.0,-1.4152146577835083,1.4152129888534546,1.664203296058986e-06,1.082489252090454,1.0,1.0,0.0,58.01969146728516,93.0,29355.423828125,-0.0,301.3641357421875,1.0,283.1499938964844,285.3555908203125,296.1395568847656,298.1272888183594,293.1499938964844,293.1499938964844,283.1499938964844,22853.46875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732004284858704,1.0,0.0,0.0,3.184197902679444,3.1842153072357178,6.765398552488477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.73291015625,0.0,988.2506713867188,1895.4371337890625,0.0,1406.0172119140625,0.7846506237983704,1.0,0.0,3.0,1.0,0.0
17822040,297.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7579829096794128,0.1884249299764633,0.1703571379184723,297.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9419250488281,0.71437668800354,0.155531033873558,0.1486524939537048,297.7623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416809082031,0.7720266580581665,0.1991333812475204,0.1400201022624969,297.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9419250488281,0.7136054039001465,0.1550262868404388,0.1481657773256302,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9421691894531,0.6643065214157104,0.1257752031087875,0.5735538005828857,285.941650390625,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.6745300292969,285.9402770996094,1.0,0.3009744584560394,1.0,1.0,0.0,1.0,-1.417090892791748,1.4170892238616943,1.6682280374880063e-06,1.0839931964874268,1.0,1.0,0.0,59.45291519165039,81.0,29417.154296875,-0.0,305.6498107910156,1.0,283.1499938964844,285.35162353515625,296.1355895996094,298.1258850097656,293.1499938964844,293.1499938964844,283.1499938964844,23025.9765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744190454483032,1.0,0.0,0.0,3.196192979812622,3.196210622787476,6.816466679993027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.44873046875,0.0,999.46142578125,1895.4371337890625,0.0,1415.01904296875,0.7905223965644836,1.0,0.0,3.0,1.0,0.0
17822100,297.69293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9303894042969,0.7513819932937622,0.1901949197053909,0.1719353944063186,297.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306030273437,0.7071506381034851,0.1564616411924362,0.1495949923992157,297.73974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93035888671875,0.7647907137870789,0.2007833123207092,0.1411550939083099,297.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306030273437,0.7063531875610352,0.155950590968132,0.1491154283285141,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9308776855469,0.6564466953277588,0.125886857509613,0.5743952989578247,285.9302978515625,284.95001220703125,294.7107238769531,293.0848693847656,294.7086181640625,297.6546630859375,285.9286193847656,1.0,0.3054980933666229,1.0,1.0,0.0,1.0,-1.423628807067871,1.4236271381378174,1.6823025816847803e-06,1.0892341136932373,1.0,1.0,0.0,62.97139358520508,81.0,29661.646484375,-0.0,317.093505859375,1.0,283.1499938964844,285.3323669433594,296.12823486328125,298.1285095214844,293.1499938964844,293.1499938964844,283.1499938964844,23829.490234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775302886962891,1.0,0.0,0.0,3.251482009887696,3.251500368118286,7.054334218992153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.27783203125,0.0,1052.231201171875,1895.4371337890625,0.0,1438.14013671875,0.8012475371360779,1.0,0.0,3.0,1.0,0.0
17822160,297.6778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248046875,0.7495529651641846,0.1921359896659851,0.1736658066511154,297.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248962402344,0.7044325470924377,0.1575013697147369,0.1505960077047348,297.72052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248046875,0.7625916600227356,0.2026183009147644,0.142422005534172,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248962402344,0.7036160230636597,0.1569657921791076,0.1501016616821289,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92498779296875,0.6529751420021057,0.1261091083288192,0.5754773616790771,285.9247741699219,284.95001220703125,294.737548828125,293.09814453125,294.7354736328125,297.6377868652344,285.9244079589844,1.0,0.3082382082939148,1.0,1.0,0.0,1.0,-1.430910348892212,1.4309086799621582,1.6980701502689044e-06,1.0950716733932495,1.0,1.0,0.0,64.84803771972656,69.0,29875.677734375,-0.0,324.9830627441406,1.0,283.1499938964844,285.32257080078125,296.1282043457031,298.1369323730469,293.1499938964844,293.1499938964844,283.1499938964844,24371.47265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796839833259583,1.0,0.0,0.0,3.28825044631958,3.28826904296875,7.214779316200293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.83056640625,0.0,1088.3328857421875,1895.4371337890625,0.0,1454.26025390625,0.8130403161048889,1.0,0.0,3.0,1.0,0.0
17822220,297.6525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.7547903060913086,0.1962500810623169,0.1772819906473159,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.7080874443054199,0.159771516919136,0.1526758074760437,297.6880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.767577052116394,0.2065344899892807,0.1450927853584289,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.7071763873100281,0.1591573506593704,0.1521166712045669,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.6541897654533386,0.1267713755369186,0.5780921578407288,285.915771484375,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6094970703125,285.9159545898437,1.0,0.3098911643028259,1.0,1.0,0.0,1.0,-1.44651198387146,1.4465101957321167,1.7321747236564988e-06,1.1075751781463623,1.0,1.0,0.0,65.0245132446289,57.0,30353.92578125,-0.0,332.6672058105469,1.0,283.1499938964844,285.30084228515625,296.14410400390625,298.1753234863281,293.1499938964844,293.1499938964844,283.1499938964844,25657.939453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833115816116333,1.0,0.0,0.0,3.3739206790924072,3.3739402294158936,7.59561658014718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.96044921875,0.0,1175.6331787109375,1895.4371337890625,0.0,1481.6226806640625,0.8340136408805847,1.0,0.0,3.0,1.0,0.0
17822280,297.6525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.7547903060913086,0.1962500810623169,0.1772819906473159,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.7080874443054199,0.159771516919136,0.1526758074760437,297.6880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.767577052116394,0.2065344899892807,0.1450927853584289,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.7071763873100281,0.1591573506593704,0.1521166712045669,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.6541897654533386,0.1267713755369186,0.5780921578407288,285.915771484375,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6094970703125,285.9159545898437,1.0,0.3098911643028259,1.0,1.0,0.0,1.0,-1.44651198387146,1.4465101957321167,1.7321747236564988e-06,1.1075751781463623,1.0,1.0,0.0,65.0245132446289,57.0,30353.92578125,-0.0,332.6672058105469,1.0,283.1499938964844,285.30084228515625,296.14410400390625,298.1753234863281,293.1499938964844,293.1499938964844,283.1499938964844,25657.939453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833115816116333,1.0,0.0,0.0,3.3739206790924072,3.3739402294158936,7.59561658014718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.96044921875,0.0,1175.6331787109375,1895.4371337890625,0.0,1481.6226806640625,0.8340136408805847,1.0,0.0,3.0,1.0,0.0
17822340,297.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9121398925781,0.7701199650764465,0.2004889845848083,0.1809184402227401,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.912109375,0.720836341381073,0.1621880829334259,0.1547777950763702,297.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9121398925781,0.783034086227417,0.210575446486473,0.1477832049131393,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.912109375,0.7198803424835205,0.1614726483821869,0.1541271954774856,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120788574219,0.6644518375396729,0.1276258677244186,0.5810130834579468,285.9121398925781,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5862731933594,285.9125061035156,1.0,0.3074409961700439,1.0,1.0,0.0,1.0,-1.4625506401062012,1.462548851966858,1.7676906054475694e-06,1.1204214096069336,1.0,1.0,0.0,61.39075469970703,45.0,30832.134765625,-0.0,331.2058410644531,1.0,283.1499938964844,285.2843322753906,296.1703796386719,298.2281799316406,293.1499938964844,293.1499938964844,283.1499938964844,26879.365234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871606707572937,1.0,0.0,0.0,3.453293561935425,3.4533140659332275,7.957199841257534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.86328125,0.0,1260.5723876953125,1895.4371337890625,0.0,1510.9378662109375,0.8534724116325378,1.0,0.0,3.0,1.0,0.0
17822400,297.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9121398925781,0.7701199650764465,0.2004889845848083,0.1809184402227401,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.912109375,0.720836341381073,0.1621880829334259,0.1547777950763702,297.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9121398925781,0.783034086227417,0.210575446486473,0.1477832049131393,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.912109375,0.7198803424835205,0.1614726483821869,0.1541271954774856,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120788574219,0.6644518375396729,0.1276258677244186,0.5810130834579468,285.9121398925781,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5862731933594,285.9125061035156,1.0,0.3074409961700439,1.0,1.0,0.0,1.0,-1.4625506401062012,1.462548851966858,1.7676906054475694e-06,1.1204214096069336,1.0,1.0,0.0,61.39075469970703,45.0,30832.134765625,-0.0,331.2058410644531,1.0,283.1499938964844,285.2843322753906,296.1703796386719,298.2281799316406,293.1499938964844,293.1499938964844,283.1499938964844,26879.365234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871606707572937,1.0,0.0,0.0,3.453293561935425,3.4533140659332275,7.957199841257534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.86328125,0.0,1260.5723876953125,1895.4371337890625,0.0,1510.9378662109375,0.8534724116325378,1.0,0.0,3.0,1.0,0.0
17822460,297.6134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9106750488281,0.7950822114944458,0.2047243863344192,0.1844806671142578,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91064453125,0.7406049966812134,0.1646506339311599,0.1568446159362793,297.6369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9106750488281,0.8079984188079834,0.2146060019731521,0.1504115313291549,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91064453125,0.7394921183586121,0.1638232767581939,0.1560904830694198,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105834960937,0.6832250952720642,0.1285649836063385,0.5839500427246094,285.9106750488281,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.56610107421875,285.91119384765625,1.0,0.3022074997425079,1.0,1.0,0.0,1.0,-1.478346347808838,1.4783445596694946,1.80312065367616e-06,1.1330645084381104,1.0,1.0,0.0,55.27904510498047,33.0,31301.044921875,-0.0,323.3254699707031,1.0,283.1499938964844,285.2703552246094,296.1981506347656,298.2840881347656,293.1499938964844,293.1499938964844,283.1499938964844,28066.5703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914295554161072,1.0,0.0,0.0,3.5287318229675293,3.5287532806396484,8.308653036692704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.79736328125,0.0,1345.0035400390625,1895.4371337890625,0.0,1543.7843017578125,0.8719781041145325,1.0,0.0,3.0,1.0,0.0
17822520,297.6134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9106750488281,0.7950822114944458,0.2047243863344192,0.1844806671142578,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91064453125,0.7406049966812134,0.1646506339311599,0.1568446159362793,297.6369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9106750488281,0.8079984188079834,0.2146060019731521,0.1504115313291549,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91064453125,0.7394921183586121,0.1638232767581939,0.1560904830694198,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105834960937,0.6832250952720642,0.1285649836063385,0.5839500427246094,285.9106750488281,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.56610107421875,285.91119384765625,1.0,0.3022074997425079,1.0,1.0,0.0,1.0,-1.478346347808838,1.4783445596694946,1.80312065367616e-06,1.1330645084381104,1.0,1.0,0.0,55.27904510498047,33.0,31301.044921875,-0.0,323.3254699707031,1.0,283.1499938964844,285.2703552246094,296.1981506347656,298.2840881347656,293.1499938964844,293.1499938964844,283.1499938964844,28066.5703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914295554161072,1.0,0.0,0.0,3.5287318229675293,3.5287532806396484,8.308653036692704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.79736328125,0.0,1345.0035400390625,1895.4371337890625,0.0,1543.7843017578125,0.8719781041145325,1.0,0.0,3.0,1.0,0.0
17822580,297.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9094543457031,0.8211450576782227,0.2079628407955169,0.1871670931577682,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.909423828125,0.7630632519721985,0.1665548533201217,0.1584045439958572,297.6200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9094543457031,0.8329135179519653,0.217682883143425,0.1523881703615188,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.909423828125,0.761723518371582,0.1656363606452942,0.1575654000043869,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.909423828125,0.7045983672142029,0.129310667514801,0.5861325263977051,285.9094543457031,284.95001220703125,294.9374084472656,293.1971740722656,294.9354553222656,297.552001953125,285.90972900390625,1.0,0.2967385947704315,1.0,1.0,0.0,1.0,-1.4902087450027466,1.4902068376541138,1.8300229385204148e-06,1.1425530910491943,1.0,1.0,0.0,49.36941146850586,33.0,31664.0859375,-0.0,313.926513671875,1.0,283.1499938964844,285.2589416503906,296.2190246582031,298.3271484375,293.1499938964844,293.1499938964844,283.1499938964844,29037.001953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948590278625488,1.0,0.0,0.0,3.589218139648437,3.589240312576294,8.595932854404964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.88916015625,0.0,1415.360595703125,1895.4371337890625,0.0,1570.420166015625,0.8839064836502075,1.0,0.0,3.0,1.0,0.0
17822640,297.5968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91064453125,0.8297275900840759,0.2088941633701324,0.1879332214593887,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105834960937,0.7713037133216858,0.1671052575111389,0.15884929895401,297.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91064453125,0.841582179069519,0.2185670137405395,0.1529511064291,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105834960937,0.7698891758918762,0.1661597043275833,0.1579848527908325,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105224609375,0.7120662331581116,0.1295275390148162,0.5867417454719543,285.91064453125,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.548095703125,285.9111633300781,1.0,0.2949496507644653,1.0,1.0,0.0,1.0,-1.49357271194458,1.4935709238052368,1.8376981643086765e-06,1.1452429294586182,1.0,1.0,0.0,47.49652099609375,25.0,31756.607421875,-0.0,310.7300720214844,1.0,283.1499938964844,285.25811767578125,296.2247009277344,298.33856201171875,293.1499938964844,293.1499938964844,283.1499938964844,29224.38671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958206295967102,1.0,0.0,0.0,3.600780725479126,3.600803136825561,8.651405210002849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.92041015625,0.0,1429.0833740234375,1895.4371337890625,0.0,1577.9273681640625,0.8896640539169312,1.0,0.0,3.0,1.0,0.0
17822700,297.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095458984375,0.849912703037262,0.2109426409006118,0.1896308660507202,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095764160156,0.7908567786216736,0.1683191955089569,0.1598422676324844,297.6051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095458984375,0.8623486757278442,0.2205118089914322,0.1541985124349594,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095764160156,0.7892898321151733,0.167312741279602,0.1589209139347076,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.7279839515686035,0.1300048381090164,0.5881377458572388,285.9095458984375,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.5396728515625,285.9094543457031,1.0,0.291373461484909,1.0,1.0,0.0,1.0,-1.5011001825332642,1.5010982751846311,1.854942638601642e-06,1.1512565612792969,1.0,1.0,0.0,43.607200622558594,25.0,31999.166015625,-0.0,304.2908935546875,1.0,283.1499938964844,285.2494812011719,296.2377624511719,298.3662109375,293.1499938964844,293.1499938964844,283.1499938964844,29929.619140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698013961315155,1.0,0.0,0.0,3.643968105316162,3.643990993499756,8.860177445058071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.96826171875,0.0,1481.12353515625,1895.4371337890625,0.0,1595.11474609375,0.8974615931510925,1.0,0.0,3.0,1.0,0.0
17822760,297.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114685058594,0.8743348717689514,0.2129581272602081,0.1913008838891983,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.8134198784828186,0.1695182025432586,0.1608234941959381,297.595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114685058594,0.8874193429946899,0.2224255055189132,0.1554255783557891,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.8118137717247009,0.1684495061635971,0.1598439663648605,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.7461513876914978,0.1304729282855987,0.5895064473152161,285.9114685058594,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5315856933594,285.9120788574219,1.0,0.2877507507801056,1.0,1.0,0.0,1.0,-1.5085078477859497,1.5085060596466064,1.872014081527596e-06,1.1571738719940186,1.0,1.0,0.0,39.75215911865234,25.0,32203.86328125,-0.0,297.8143310546875,1.0,283.1499938964844,285.2471618652344,296.2501525878906,298.39129638671875,293.1499938964844,293.1499938964844,283.1499938964844,30365.736328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001179456710815,1.0,0.0,0.0,3.670421123504639,3.670444250106812,8.989283628579869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.4755859375,0.0,1513.614501953125,1895.4371337890625,0.0,1611.6839599609375,0.9067646861076356,1.0,0.0,3.0,1.0,0.0
17822820,297.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.9233697652816772,0.2168822139501571,0.1946365386247635,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134826660156,0.8525839447975159,0.1718624532222747,0.1628293693065643,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.938559889793396,0.226156085729599,0.1578819453716278,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134826660156,0.8507184386253357,0.1706656813621521,0.1617300361394882,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9133605957031,0.7820152640342712,0.1313684284687042,0.5925118923187256,285.9135437011719,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5160217285156,285.9142761230469,1.0,0.2834661900997162,1.0,1.0,0.0,1.0,-1.523741602897644,1.5237396955490112,1.90742048289394e-06,1.16932475566864,1.0,1.0,0.0,34.29316329956055,25.0,32653.927734375,-0.0,290.6815795898437,1.0,283.1499938964844,285.2377014160156,296.27520751953125,298.44342041015625,293.1499938964844,293.1499938964844,283.1499938964844,31501.333984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704291582107544,1.0,0.0,0.0,3.738423109054565,3.738447189331055,9.325458449893632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.337890625,0.0,1599.3115234375,1895.4371337890625,0.0,1644.78466796875,0.923466682434082,1.0,0.0,3.0,1.0,0.0
17822880,297.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.9233697652816772,0.2168822139501571,0.1946365386247635,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134826660156,0.8525839447975159,0.1718624532222747,0.1628293693065643,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.938559889793396,0.226156085729599,0.1578819453716278,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134826660156,0.8507184386253357,0.1706656813621521,0.1617300361394882,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9133605957031,0.7820152640342712,0.1313684284687042,0.5925118923187256,285.9135437011719,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5160217285156,285.9142761230469,1.0,0.2834661900997162,1.0,1.0,0.0,1.0,-1.523741602897644,1.5237396955490112,1.90742048289394e-06,1.16932475566864,1.0,1.0,0.0,34.29316329956055,25.0,32653.927734375,-0.0,290.6815795898437,1.0,283.1499938964844,285.2377014160156,296.27520751953125,298.44342041015625,293.1499938964844,293.1499938964844,283.1499938964844,31501.333984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704291582107544,1.0,0.0,0.0,3.738423109054565,3.738447189331055,9.325458449893632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.337890625,0.0,1599.3115234375,1895.4371337890625,0.0,1644.78466796875,0.923466682434082,1.0,0.0,3.0,1.0,0.0
17822940,297.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158935546875,0.97368985414505,0.2206466943025589,0.1978930681943893,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.8940823078155518,0.1741207987070083,0.1648206710815429,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158935546875,0.9855446815490724,0.2297561466693878,0.1602921783924102,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.891801118850708,0.1727939844131469,0.1635987907648086,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91571044921875,0.818211555480957,0.1321925818920135,0.5955171585083008,285.9158935546875,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5010986328125,285.91668701171875,1.0,0.2809143960475921,1.0,1.0,0.0,1.0,-1.53863263130188,1.538630723953247,1.9424398942646803e-06,1.1811974048614502,1.0,1.0,0.0,30.41708755493164,28.0,33098.27734375,-0.0,287.40496826171875,1.0,283.1499938964844,285.2286376953125,296.3002319335937,298.4954833984375,293.1499938964844,293.1499938964844,283.1499938964844,32645.1015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083860635757446,1.0,0.0,0.0,3.805686235427856,3.805711269378662,9.66405195867992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.07958984375,0.0,1687.20068359375,1895.4371337890625,0.0,1677.552490234375,0.9399805665016174,1.0,0.0,3.0,1.0,0.0
17823000,297.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158935546875,0.97368985414505,0.2206466943025589,0.1978930681943893,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.8940823078155518,0.1741207987070083,0.1648206710815429,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158935546875,0.9855446815490724,0.2297561466693878,0.1602921783924102,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.891801118850708,0.1727939844131469,0.1635987907648086,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91571044921875,0.818211555480957,0.1321925818920135,0.5955171585083008,285.9158935546875,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5010986328125,285.91668701171875,1.0,0.2809143960475921,1.0,1.0,0.0,1.0,-1.53863263130188,1.538630723953247,1.9424398942646803e-06,1.1811974048614502,1.0,1.0,0.0,30.41708755493164,28.0,33098.27734375,-0.0,287.40496826171875,1.0,283.1499938964844,285.2286376953125,296.3002319335937,298.4954833984375,293.1499938964844,293.1499938964844,283.1499938964844,32645.1015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083860635757446,1.0,0.0,0.0,3.805686235427856,3.805711269378662,9.66405195867992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.07958984375,0.0,1687.20068359375,1895.4371337890625,0.0,1677.552490234375,0.9399805665016174,1.0,0.0,3.0,1.0,0.0
17823060,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117126464844,0.9905590415000916,0.2242040932178497,0.2010892331600189,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118347167969,0.9116320610046388,0.1762583404779434,0.1668266355991363,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.9868060350418092,0.2340981215238571,0.1542256474494934,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118347167969,0.9089046120643616,0.1748017519712448,0.1654820591211319,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9119567871094,0.830666184425354,0.1329207122325897,0.5986784100532532,285.9117126464844,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.48895263671875,285.91094970703125,1.0,0.2804646790027618,1.0,1.0,0.0,1.0,-1.5438237190246582,1.5438216924667358,1.9548424461390823e-06,1.1854259967803955,1.0,1.0,0.0,29.352977752685547,31.0,33391.3515625,-0.0,286.9560852050781,1.0,283.1499938964844,285.2127685546875,296.3236694335937,298.5414428710937,293.1499938964844,293.1499938964844,283.04998779296875,33768.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121660113334656,1.0,0.0,0.0,3.8706302642822266,3.8706560134887695,9.996699645853369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.8486328125,0.0,1775.0595703125,1895.4371337890625,0.0,1708.0560302734375,0.9549360871315002,1.0,0.0,3.0,1.0,0.0
17823120,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117126464844,0.9905590415000916,0.2242040932178497,0.2010892331600189,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118347167969,0.9116320610046388,0.1762583404779434,0.1668266355991363,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.9868060350418092,0.2340981215238571,0.1542256474494934,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118347167969,0.9089046120643616,0.1748017519712448,0.1654820591211319,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9119567871094,0.830666184425354,0.1329207122325897,0.5986784100532532,285.9117126464844,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.48895263671875,285.91094970703125,1.0,0.2804646790027618,1.0,1.0,0.0,1.0,-1.5438237190246582,1.5438216924667358,1.9548424461390823e-06,1.1854259967803955,1.0,1.0,0.0,29.352977752685547,31.0,33391.3515625,-0.0,286.9560852050781,1.0,283.1499938964844,285.2127685546875,296.3236694335937,298.5414428710937,293.1499938964844,293.1499938964844,283.04998779296875,33768.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121660113334656,1.0,0.0,0.0,3.8706302642822266,3.8706560134887695,9.996699645853369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.8486328125,0.0,1775.0595703125,1895.4371337890625,0.0,1708.0560302734375,0.9549360871315002,1.0,0.0,3.0,1.0,0.0
17823180,297.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321533203125,0.9969304800033568,0.2273666113615036,0.2037858963012695,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323059082031,0.9196411967277528,0.1781612634658813,0.1686803549528122,297.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321838378906,0.9847554564476012,0.2396395802497863,0.1512708365917205,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.83233642578125,0.9165592789649964,0.176577016711235,0.1672146022319793,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8326416015625,0.8349568247795105,0.133507028222084,0.6014528274536133,285.8321533203125,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.480712890625,285.83154296875,1.0,0.2813737988471985,1.0,1.0,0.0,1.0,-1.551245093345642,1.5512430667877195,1.9724673165910644e-06,1.191294550895691,1.0,1.0,0.0,29.19049453735352,34.0,33969.93359375,-0.0,289.9223327636719,1.0,283.0511779785156,285.1203918457031,296.3597106933594,298.6231689453125,293.1499938964844,293.1499938964844,282.75,34725.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719346284866333,1.0,0.0,0.0,3.925064086914064,3.925090789794922,1.027985035761958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.24560546875,0.0,1851.0076904296875,1895.4371337890625,0.0,1766.646240234375,0.9662171006202698,1.0,0.0,3.0,1.0,0.0
17823240,297.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321533203125,0.9969304800033568,0.2273666113615036,0.2037858963012695,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323059082031,0.9196411967277528,0.1781612634658813,0.1686803549528122,297.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321838378906,0.9847554564476012,0.2396395802497863,0.1512708365917205,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.83233642578125,0.9165592789649964,0.176577016711235,0.1672146022319793,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8326416015625,0.8349568247795105,0.133507028222084,0.6014528274536133,285.8321533203125,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.480712890625,285.83154296875,1.0,0.2813737988471985,1.0,1.0,0.0,1.0,-1.551245093345642,1.5512430667877195,1.9724673165910644e-06,1.191294550895691,1.0,1.0,0.0,29.19049453735352,34.0,33969.93359375,-0.0,289.9223327636719,1.0,283.0511779785156,285.1203918457031,296.3597106933594,298.6231689453125,293.1499938964844,293.1499938964844,282.75,34725.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719346284866333,1.0,0.0,0.0,3.925064086914064,3.925090789794922,1.027985035761958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.24560546875,0.0,1851.0076904296875,1895.4371337890625,0.0,1766.646240234375,0.9662171006202698,1.0,0.0,3.0,1.0,0.0
17823300,297.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6827392578125,0.9890219569206238,0.2298832833766937,0.1973689943552017,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864318847656,0.9216874241828918,0.1789431869983673,0.1694908440113067,297.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822509765625,0.984624207019806,0.2419707179069519,0.1510565876960754,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866149902344,0.91847163438797,0.1772966831922531,0.1679656058549881,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69287109375,0.8356385231018066,0.1336769461631775,0.6024550199508667,285.6820373535156,284.95001220703125,295.22857666015625,293.3427429199219,295.2267761230469,297.4774475097656,285.6537170410156,1.0,0.2821798920631408,1.0,1.0,0.0,1.0,-1.5554084777832031,1.5554065704345703,1.9771734969253885e-06,1.189845085144043,1.0,1.0,0.0,29.13140106201172,34.0,34826.67578125,-0.0,289.9952087402344,1.0,282.7929382324219,284.9164428710937,296.4180603027344,298.8059997558594,293.1499938964844,293.1499938964844,282.75,35014.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292987108230591,1.0,0.0,0.0,3.9413692951202393,3.9413962364196777,1.036543608279317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.79248046875,0.0,1874.171630859375,1895.4371337890625,0.0,1849.1954345703125,0.970097005367279,1.0,0.0,3.0,1.0,0.0
17823360,297.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.8275012969970703,0.2340518236160278,0.21038918197155,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083984375,0.7603538036346436,0.1804022043943405,0.171840026974678,297.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083984375,0.8396692872047424,0.244660347700119,0.171473279595375,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.60845947265625,0.7580217719078064,0.1786649972200393,0.1702396124601364,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.615966796875,0.6896945238113403,0.1329274922609329,0.6051607728004456,285.6075439453125,284.95001220703125,295.253173828125,293.3551940917969,295.2511291503906,297.48583984375,285.5419616699219,1.0,0.2768498361110687,1.0,1.0,0.0,1.0,-1.2790623903274536,1.279060959815979,1.3996593679621585e-06,0.9854718446731568,1.0,1.0,0.0,52.89036560058594,25.0,31425.9296875,-0.0,292.3681335449219,1.0,282.755859375,284.76275634765625,296.4066772460937,298.7503356933594,293.1499938964844,293.1499938964844,282.45001220703125,35238.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335765361785889,1.0,0.0,0.0,3.9539635181427,3.953990459442138,1.0431783721287502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.6669921875,0.0,1892.195068359375,1895.4371337890625,0.0,1885.1317138671875,0.9730930924415588,1.0,0.0,3.0,1.0,0.0
17823420,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36102294921875,0.9817086458206176,0.2386833429336547,0.1884144693613052,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36492919921875,0.9356362223625184,0.1819387376308441,0.172672301530838,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609619140625,0.9817086458206176,0.2490405589342117,0.1465445905923843,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3652038574219,0.9320135116577148,0.1800920963287353,0.1709531843662262,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775634765625,0.8421543836593628,0.1342532485723495,0.6052785515785217,285.3587341308594,284.95001220703125,295.3019104003906,293.37994384765625,295.3001403808594,297.4754638671875,285.3507995605469,1.0,0.2787454724311828,1.0,1.0,0.0,1.0,-1.5405350923538208,1.540533185005188,1.9473159227345604e-06,1.1830552816390991,1.0,1.0,0.0,28.47259521484375,45.0,35708.66796875,-0.0,283.2109680175781,1.0,282.4559020996094,284.606689453125,296.40435791015625,298.7828369140625,293.1499938964844,293.1499938964844,282.1499938964844,35546.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377679347991943,1.0,0.0,0.0,3.971194982528688,3.971222162246704,1.0522905995458132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.8173828125,0.0,1917.0418701171875,1895.4371337890625,0.0,1920.595458984375,0.9771920442581176,1.0,0.0,3.0,1.0,0.0
17823480,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36102294921875,0.9817086458206176,0.2386833429336547,0.1884144693613052,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36492919921875,0.9356362223625184,0.1819387376308441,0.172672301530838,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609619140625,0.9817086458206176,0.2490405589342117,0.1465445905923843,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3652038574219,0.9320135116577148,0.1800920963287353,0.1709531843662262,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775634765625,0.8421543836593628,0.1342532485723495,0.6052785515785217,285.3587341308594,284.95001220703125,295.3019104003906,293.37994384765625,295.3001403808594,297.4754638671875,285.3507995605469,1.0,0.2787454724311828,1.0,1.0,0.0,1.0,-1.5405350923538208,1.540533185005188,1.9473159227345604e-06,1.1830552816390991,1.0,1.0,0.0,28.47259521484375,45.0,35708.66796875,-0.0,283.2109680175781,1.0,282.4559020996094,284.606689453125,296.40435791015625,298.7828369140625,293.1499938964844,293.1499938964844,282.1499938964844,35546.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377679347991943,1.0,0.0,0.0,3.971194982528688,3.971222162246704,1.0522905995458132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.8173828125,0.0,1917.0418701171875,1895.4371337890625,0.0,1920.595458984375,0.9771920442581176,1.0,0.0,3.0,1.0,0.0
17823540,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580810546875,0.9886410236358644,0.2398829311132431,0.2033780366182327,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581420898437,0.917202353477478,0.181952029466629,0.1727037876844406,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580810546875,0.9886410236358644,0.2513254582881927,0.1581829190254211,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581420898437,0.9135025143623352,0.1799917817115783,0.1708803176879882,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.8280104398727417,0.1336529701948166,0.6036350727081299,285.15826416015625,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.4487609863281,285.1604919433594,1.0,0.2860181033611297,1.0,1.0,0.0,1.0,-1.5707697868347168,1.5707677602767944,2.019090970861725e-06,1.2065273523330688,1.0,1.0,0.0,30.356300354003903,63.0,37216.53125,0.0,302.1785583496094,1.0,282.15631103515625,284.38983154296875,296.4515686035156,298.9255065917969,293.1499938964844,293.1499938964844,281.8500061035156,35730.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508143186569214,1.0,0.0,0.0,3.981450080871582,3.9814774990081774,1.0577324474070338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.57763671875,0.0,1931.9320068359373,1895.4371337890625,0.0,2032.5003662109373,0.9796313047409058,1.0,0.0,3.0,1.0,0.0
17823600,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580810546875,0.9886410236358644,0.2398829311132431,0.2033780366182327,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581420898437,0.917202353477478,0.181952029466629,0.1727037876844406,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580810546875,0.9886410236358644,0.2513254582881927,0.1581829190254211,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581420898437,0.9135025143623352,0.1799917817115783,0.1708803176879882,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.8280104398727417,0.1336529701948166,0.6036350727081299,285.15826416015625,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.4487609863281,285.1604919433594,1.0,0.2860181033611297,1.0,1.0,0.0,1.0,-1.5707697868347168,1.5707677602767944,2.019090970861725e-06,1.2065273523330688,1.0,1.0,0.0,30.356300354003903,63.0,37216.53125,0.0,302.1785583496094,1.0,282.15631103515625,284.38983154296875,296.4515686035156,298.9255065917969,293.1499938964844,293.1499938964844,281.8500061035156,35730.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508143186569214,1.0,0.0,0.0,3.981450080871582,3.9814774990081774,1.0577324474070338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.57763671875,0.0,1931.9320068359373,1895.4371337890625,0.0,2032.5003662109373,0.9796313047409058,1.0,0.0,3.0,1.0,0.0
17823660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.983675479888916,0.237821027636528,0.2150424718856811,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8936820030212402,0.1821026802062988,0.1729097068309784,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9966706037521362,0.250276118516922,0.1757367849349975,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8903160691261292,0.1800722032785415,0.1710190623998642,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8081384301185608,0.1331422179937362,0.6020285487174988,285.0191955566406,284.95001220703125,295.3786926269531,293.4188842773437,295.3771057128906,297.4159851074219,285.0082702636719,1.0,0.293795108795166,1.0,1.0,0.0,1.0,-1.6028659343719482,1.6028637886047363,2.0978006887162337e-06,1.2320470809936523,1.0,1.0,0.0,33.12812423706055,63.0,38750.08984375,0.0,325.5326538085937,1.0,281.8751220703125,284.20721435546875,296.4983215332031,299.1016845703125,293.1499938964844,293.1499938964844,281.8500061035156,35804.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622547149658203,1.0,0.0,0.0,3.985579490661621,3.9856069087982178,1.0599276265566004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.3896484375,0.0,1937.949462890625,1895.4371337890625,0.0,2132.378173828125,0.9806134700775146,1.0,0.0,3.0,1.0,0.0
17823720,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9397775530815125,0.2369312345981598,0.2141292542219162,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8557647466659546,0.1821600049734115,0.1731552481651306,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.957169234752655,0.2488670200109481,0.1750008165836334,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8526501655578613,0.1800890862941742,0.1712250262498855,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7726218700408936,0.1326994746923446,0.6011427044868469,284.9921875,284.95001220703125,295.3956298828125,293.4269714355469,295.39410400390625,297.3939819335937,284.9883728027344,1.0,0.2989202439785003,1.0,1.0,0.0,1.0,-1.6018736362457275,1.6018714904785156,2.0953998500772286e-06,1.2313117980957031,1.0,1.0,0.0,37.73283004760742,66.0,38809.87890625,0.0,337.28961181640625,1.0,281.8566589355469,284.1859436035156,296.48492431640625,299.0694580078125,293.1499938964844,293.1499938964844,281.54998779296875,35838.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652460336685181,1.0,0.0,0.0,3.987508535385132,3.987535953521729,1.0609538776407137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.72509765625,0.0,1940.7645263671875,1895.4371337890625,0.0,2158.741455078125,0.9810722470283508,1.0,0.0,3.0,1.0,0.0
