time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823780,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.8759502172470093,0.2360299378633499,0.213200569152832,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.8063084483146667,0.182179719209671,0.1735756248235702,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.890243411064148,0.2475488632917404,0.1738803684711456,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.8030812740325928,0.1800104230642318,0.1715502738952636,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.7255785465240479,0.1313746273517608,0.5971806645393372,284.8195495605469,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3545227050781,284.829833984375,1.0,0.308108240365982,1.0,1.0,0.0,1.0,-1.595542550086975,1.5955405235290527,2.0799643607460894e-06,1.22648024559021,0.8436514735221863,0.8436514735221863,0.0,46.92219924926758,69.0,39096.13671875,0.0,359.0711364746094,1.0,281.55670166015625,284.036865234375,296.4818115234375,299.1009826660156,293.1499938964844,293.1499938964844,281.8500061035156,43776.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763851284980774,1.0,0.0,0.0,3.7542219161987305,3.7542483806610094,9.404445222571668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.638671875,0.0,1712.09033203125,1895.4371337890625,0.0,2257.74609375,0.9332613945007324,1.0,0.0,3.0,1.0,0.0
17823840,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.8759502172470093,0.2360299378633499,0.213200569152832,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.8063084483146667,0.182179719209671,0.1735756248235702,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.890243411064148,0.2475488632917404,0.1738803684711456,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.8030812740325928,0.1800104230642318,0.1715502738952636,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.7255785465240479,0.1313746273517608,0.5971806645393372,284.8195495605469,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3545227050781,284.829833984375,1.0,0.308108240365982,1.0,1.0,0.0,1.0,-1.595542550086975,1.5955405235290527,2.0799643607460894e-06,1.22648024559021,0.8436514735221863,0.8436514735221863,0.0,46.92219924926758,69.0,39096.13671875,0.0,359.0711364746094,1.0,281.55670166015625,284.036865234375,296.4818115234375,299.1009826660156,293.1499938964844,293.1499938964844,281.8500061035156,43776.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763851284980774,1.0,0.0,0.0,3.7542219161987305,3.7542483806610094,9.404445222571668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.638671875,0.0,1712.09033203125,1895.4371337890625,0.0,2257.74609375,0.9332613945007324,1.0,0.0,3.0,1.0,0.0
17823900,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.859093427658081,0.2364797294139862,0.2133939713239669,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.790541410446167,0.1824594289064407,0.1738291084766388,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8726800084114075,0.2479327917098999,0.1739770472049713,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7872965335845947,0.180238589644432,0.1717567890882492,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7112530469894409,0.130928099155426,0.5952658653259277,285.0027770996094,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.3440246582031,285.0255126953125,1.0,0.3119543194770813,1.0,1.0,0.0,1.0,-1.5941407680511477,1.594138741493225,2.076434839182184e-06,1.2253035306930542,0.9469194412231444,0.9469194412231444,0.0,50.59083557128906,69.0,38448.32421875,0.0,368.3040161132813,1.0,281.8038330078125,284.2452087402344,296.3969116210937,298.8598327636719,293.1499938964844,293.1499938964844,281.8500061035156,36931.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657747864723206,1.0,0.0,0.0,3.743227243423462,3.743252515792847,9.349441825179384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.0927734375,0.0,1646.531982421875,1895.4371337890625,0.0,2163.411376953125,0.9300350546836852,1.0,0.0,3.0,1.0,0.0
17823960,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8479853272438049,0.2373560816049575,0.2141508311033249,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.7796295881271362,0.1829797923564911,0.1743509024381637,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8609744906425476,0.2487854957580566,0.1745276749134063,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.7763890027999878,0.1807048916816711,0.1722284257411956,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.7001137137413025,0.1307055950164795,0.5944138169288635,285.0474853515625,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.33856201171875,285.0460510253906,1.0,0.3154981434345245,1.0,1.0,0.0,1.0,-1.595877766609192,1.59587562084198,2.0806476186407963e-06,1.226620078086853,1.0,1.0,0.0,53.64908599853516,57.0,38638.07421875,0.0,377.5180358886719,1.0,281.8433532714844,284.2492370605469,296.4086608886719,298.912109375,293.1499938964844,293.1499938964844,281.54998779296875,33389.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603737115859985,1.0,0.0,0.0,3.839890718460083,3.839916229248047,9.838547612162074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.65625,0.0,1734.3240966796875,1895.4371337890625,0.0,2115.851318359375,0.9463770389556884,1.0,0.0,3.0,1.0,0.0
17824020,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8452609181404114,0.2382337599992752,0.2152334153652191,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.7768077254295349,0.1836157739162445,0.1751287430524826,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8582765460014343,0.2499568462371826,0.1755037754774093,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.7734550833702087,0.181237518787384,0.1729072034358978,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.695385217666626,0.1300532817840576,0.5920553207397461,284.8588562011719,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3232727050781,284.86474609375,1.0,0.3163820505142212,1.0,1.0,0.0,1.0,-1.5972704887390137,1.5972684621810913,2.084059588014497e-06,1.227702021598816,0.8656004667282104,0.8656004667282104,0.0,54.78742980957031,45.0,39232.75390625,0.0,381.3470458984375,1.0,281.5559387207031,284.0650634765625,296.500244140625,299.1058044433594,293.1499938964844,293.1499938964844,281.8500061035156,40341.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710047960281372,1.0,0.0,0.0,3.7285754680633545,3.7286009788513184,9.276394052903924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.03759765625,0.0,1655.542724609375,1895.4371337890625,0.0,2209.766357421875,0.92519873380661,1.0,0.0,3.0,1.0,0.0
17824080,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8452609181404114,0.2382337599992752,0.2152334153652191,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.7768077254295349,0.1836157739162445,0.1751287430524826,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8582765460014343,0.2499568462371826,0.1755037754774093,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.7734550833702087,0.181237518787384,0.1729072034358978,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.695385217666626,0.1300532817840576,0.5920553207397461,284.8588562011719,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3232727050781,284.86474609375,1.0,0.3163820505142212,1.0,1.0,0.0,1.0,-1.5972704887390137,1.5972684621810913,2.084059588014497e-06,1.227702021598816,0.8656004667282104,0.8656004667282104,0.0,54.78742980957031,45.0,39232.75390625,0.0,381.3470458984375,1.0,281.5559387207031,284.0650634765625,296.500244140625,299.1058044433594,293.1499938964844,293.1499938964844,281.8500061035156,40341.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710047960281372,1.0,0.0,0.0,3.7285754680633545,3.7286009788513184,9.276394052903924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.03759765625,0.0,1655.542724609375,1895.4371337890625,0.0,2209.766357421875,0.92519873380661,1.0,0.0,3.0,1.0,0.0
17824140,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8583360910415649,0.2398422807455063,0.2162711322307586,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7892563343048096,0.1846567988395691,0.1758106648921966,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.8721925020217896,0.2518052756786346,0.1765037775039672,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.785667896270752,0.1821698397397995,0.1734885722398758,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.7048556208610535,0.1297527104616165,0.5894177556037903,285.0647277832031,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3153076171875,285.0631103515625,1.0,0.3129291534423828,1.0,1.0,0.0,1.0,-1.598063826560974,1.5980616807937622,2.0858792595390696e-06,1.2282086610794067,1.0,1.0,0.0,51.74828720092773,33.0,38740.359375,0.0,373.5016784667969,1.0,281.8433532714844,284.26092529296875,296.44293212890625,298.9532775878906,293.1499938964844,293.1499938964844,281.54998779296875,33074.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589958310127258,1.0,0.0,0.0,3.8312392234802246,3.83126449584961,9.79426431513275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.265625,0.0,1721.3316650390625,1895.4371337890625,0.0,2103.7705078125,0.9437926411628724,1.0,0.0,3.0,1.0,0.0
17824200,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8583360910415649,0.2398422807455063,0.2162711322307586,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7892563343048096,0.1846567988395691,0.1758106648921966,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.8721925020217896,0.2518052756786346,0.1765037775039672,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.785667896270752,0.1821698397397995,0.1734885722398758,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.7048556208610535,0.1297527104616165,0.5894177556037903,285.0647277832031,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3153076171875,285.0631103515625,1.0,0.3129291534423828,1.0,1.0,0.0,1.0,-1.598063826560974,1.5980616807937622,2.0858792595390696e-06,1.2282086610794067,1.0,1.0,0.0,51.74828720092773,33.0,38740.359375,0.0,373.5016784667969,1.0,281.8433532714844,284.26092529296875,296.44293212890625,298.9532775878906,293.1499938964844,293.1499938964844,281.54998779296875,33074.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589958310127258,1.0,0.0,0.0,3.8312392234802246,3.83126449584961,9.79426431513275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.265625,0.0,1721.3316650390625,1895.4371337890625,0.0,2103.7705078125,0.9437926411628724,1.0,0.0,3.0,1.0,0.0
17824260,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8863379955291748,0.2407263964414596,0.2171509712934494,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8150247931480408,0.1854221075773239,0.1764660328626632,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.9014946222305298,0.25313201546669,0.1774475872516632,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.811400294303894,0.1828312873840332,0.1740437299013137,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7253463864326477,0.1293279230594635,0.5869444012641907,284.8617858886719,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3040771484375,284.86572265625,1.0,0.3065113127231598,1.0,1.0,0.0,1.0,-1.598740816116333,1.598738670349121,2.0874904294032604e-06,1.2286911010742188,0.8781988024711609,0.8781988024711609,0.0,46.03450012207031,25.0,39377.33203125,0.0,358.3080139160156,1.0,281.555908203125,284.0575866699219,296.5235290527344,299.14239501953125,293.1499938964844,293.1499938964844,281.8500061035156,39360.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717781662940979,1.0,0.0,0.0,3.7554328441619873,3.7554585933685294,9.410513257535058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.02099609375,0.0,1679.5343017578125,1895.4371337890625,0.0,2216.645263671875,0.9303790926933287,1.0,0.0,3.0,1.0,0.0
17824320,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8863379955291748,0.2407263964414596,0.2171509712934494,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8150247931480408,0.1854221075773239,0.1764660328626632,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.9014946222305298,0.25313201546669,0.1774475872516632,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.811400294303894,0.1828312873840332,0.1740437299013137,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7253463864326477,0.1293279230594635,0.5869444012641907,284.8617858886719,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3040771484375,284.86572265625,1.0,0.3065113127231598,1.0,1.0,0.0,1.0,-1.598740816116333,1.598738670349121,2.0874904294032604e-06,1.2286911010742188,0.8781988024711609,0.8781988024711609,0.0,46.03450012207031,25.0,39377.33203125,0.0,358.3080139160156,1.0,281.555908203125,284.0575866699219,296.5235290527344,299.14239501953125,293.1499938964844,293.1499938964844,281.8500061035156,39360.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717781662940979,1.0,0.0,0.0,3.7554328441619873,3.7554585933685294,9.410513257535058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.02099609375,0.0,1679.5343017578125,1895.4371337890625,0.0,2216.645263671875,0.9303790926933287,1.0,0.0,3.0,1.0,0.0
17824380,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9294598698616028,0.2422249913215637,0.217973992228508,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8491421937942505,0.1865047961473465,0.1770683974027633,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.947682559490204,0.2549602687358856,0.1783524304628372,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8452526330947876,0.1838062107563018,0.1745462566614151,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7537313103675842,0.1291395276784896,0.5842868089675903,285.0638732910156,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.2983093261719,285.0627746582031,1.0,0.299335241317749,1.0,1.0,0.0,1.0,-1.598947525024414,1.598945379257202,2.0878273971902672e-06,1.2287026643753052,1.0,1.0,0.0,39.62606430053711,25.0,38807.5234375,0.0,340.9742126464844,1.0,281.843505859375,284.2549743652344,296.45330810546875,298.9720458984375,293.1499938964844,293.1499938964844,281.54998779296875,33338.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604585886001587,1.0,0.0,0.0,3.846844434738159,3.846869945526123,9.874214583760477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.0673828125,0.0,1742.40576171875,1895.4371337890625,0.0,2116.59619140625,0.947468400001526,1.0,0.0,3.0,1.0,0.0
17824440,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9294598698616028,0.2422249913215637,0.217973992228508,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8491421937942505,0.1865047961473465,0.1770683974027633,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.947682559490204,0.2549602687358856,0.1783524304628372,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8452526330947876,0.1838062107563018,0.1745462566614151,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7537313103675842,0.1291395276784896,0.5842868089675903,285.0638732910156,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.2983093261719,285.0627746582031,1.0,0.299335241317749,1.0,1.0,0.0,1.0,-1.598947525024414,1.598945379257202,2.0878273971902672e-06,1.2287026643753052,1.0,1.0,0.0,39.62606430053711,25.0,38807.5234375,0.0,340.9742126464844,1.0,281.843505859375,284.2549743652344,296.45330810546875,298.9720458984375,293.1499938964844,293.1499938964844,281.54998779296875,33338.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604585886001587,1.0,0.0,0.0,3.846844434738159,3.846869945526123,9.874214583760477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.0673828125,0.0,1742.40576171875,1895.4371337890625,0.0,2116.59619140625,0.947468400001526,1.0,0.0,3.0,1.0,0.0
17824500,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.953093647956848,0.2427938431501388,0.2185681462287902,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.8677318096160889,0.1869974285364151,0.1775186210870742,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.9700841307640076,0.2557484209537506,0.1789367496967315,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8635215163230896,0.1842465251684188,0.1749456375837326,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.769380509853363,0.1290366351604461,0.5836007595062256,284.9187927246094,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.2950744628906,284.8943786621094,1.0,0.2967410981655121,1.0,1.0,0.0,1.0,-1.6005597114562988,1.600557565689087,2.0917586880386807e-06,1.229931354522705,0.947618007659912,0.947618007659912,0.0,37.01857376098633,25.0,39680.33984375,0.0,334.6853942871094,1.0,281.5927734375,284.062744140625,296.5305480957031,299.1991882324219,293.1499938964844,293.1499938964844,281.54998779296875,34864.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689359784126282,1.0,0.0,0.0,3.8678324222564697,3.867858409881592,9.982252322515706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.7841796875,0.0,1780.287109375,1895.4371337890625,0.0,2191.395263671875,0.9523503184318542,1.0,0.0,3.0,1.0,0.0
17824560,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.970776915550232,0.2429899126291275,0.2187971323728561,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.8837050795555115,0.1872787475585937,0.177787110209465,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.9861607551574708,0.2562240064144134,0.17929507791996,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.8792443871498108,0.1844783574342727,0.1751663833856582,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7826052308082581,0.128775268793106,0.5823570489883423,284.8614196777344,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.28875732421875,284.8648986816406,1.0,0.2945333421230316,1.0,1.0,0.0,1.0,-1.6003607511520386,1.6003587245941162,2.091220039801556e-06,1.229733109474182,0.8828028440475464,0.8828028440475464,0.0,35.073448181152344,28.0,39450.3203125,0.0,329.2867431640625,1.0,281.5560913085937,284.0504150390625,296.5247802734375,299.1501159667969,293.1499938964844,293.1499938964844,281.8500061035156,39260.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730669379234314,1.0,0.0,0.0,3.7738852500915527,3.773910999298096,9.503217484052584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.4326171875,0.0,1700.637451171875,1895.4371337890625,0.0,2228.121337890625,0.9344148635864258,1.0,0.0,3.0,1.0,0.0
17824620,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9840811491012572,0.2443169802427292,0.2196708470582962,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8974652290344238,0.1883093565702438,0.1785588264465332,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9980323314666748,0.2582496404647827,0.1802750676870346,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8927478194236755,0.1854032725095749,0.1758403331041336,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.7928275465965271,0.1285736709833145,0.5806923508644104,285.0620422363281,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2846374511719,285.06005859375,1.0,0.292013019323349,1.0,1.0,0.0,1.0,-1.5930731296539309,1.5930711030960083,2.0743270852108253e-06,1.2249155044555664,1.0,1.0,0.0,33.57868194580078,31.0,38749.28515625,0.0,323.4848327636719,1.0,281.8436279296875,284.2469482421875,296.4495544433594,298.9715576171875,293.1499938964844,293.1499938964844,281.54998779296875,33535.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616462111473083,1.0,0.0,0.0,3.858145713806152,3.8581714630126953,9.932316515914863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.17041015625,0.0,1757.8116455078125,1895.4371337890625,0.0,2127.027099609375,0.9501832723617554,1.0,0.0,3.0,1.0,0.0
17824680,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9840811491012572,0.2443169802427292,0.2196708470582962,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8974652290344238,0.1883093565702438,0.1785588264465332,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9980323314666748,0.2582496404647827,0.1802750676870346,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8927478194236755,0.1854032725095749,0.1758403331041336,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.7928275465965271,0.1285736709833145,0.5806923508644104,285.0620422363281,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2846374511719,285.06005859375,1.0,0.292013019323349,1.0,1.0,0.0,1.0,-1.5930731296539309,1.5930711030960083,2.0743270852108253e-06,1.2249155044555664,1.0,1.0,0.0,33.57868194580078,31.0,38749.28515625,0.0,323.4848327636719,1.0,281.8436279296875,284.2469482421875,296.4495544433594,298.9715576171875,293.1499938964844,293.1499938964844,281.54998779296875,33535.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616462111473083,1.0,0.0,0.0,3.858145713806152,3.8581714630126953,9.932316515914863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.17041015625,0.0,1757.8116455078125,1895.4371337890625,0.0,2127.027099609375,0.9501832723617554,1.0,0.0,3.0,1.0,0.0
17824740,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.9930723905563354,0.2450237572193145,0.2204676866531372,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.9082720875740052,0.1889851093292236,0.1793319284915924,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.9947759509086608,0.2609910368919372,0.1726376116275787,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.903176724910736,0.1859798282384872,0.1765171587467193,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.8003495931625366,0.1281799674034118,0.5792775750160217,284.8540954589844,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.28131103515625,284.8574523925781,1.0,0.2913224399089813,1.0,1.0,0.0,1.0,-1.5951883792877195,1.5951863527297974,2.077760427710018e-06,1.2250306606292725,0.8767286539077759,0.8767286539077759,0.0,32.640342712402344,34.0,39294.6328125,0.0,319.9031982421875,1.0,281.5565185546875,284.0415954589844,296.51300048828125,299.1316833496094,293.1499938964844,293.1499938964844,281.8500061035156,39780.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773499071598053,1.0,0.0,0.0,3.77077054977417,3.770796537399292,9.48753779539402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.978515625,0.0,1700.950927734375,1895.4371337890625,0.0,2231.973388671875,0.9340119957923888,1.0,0.0,3.0,1.0,0.0
17824800,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.9930723905563354,0.2450237572193145,0.2204676866531372,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.9082720875740052,0.1889851093292236,0.1793319284915924,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.9947759509086608,0.2609910368919372,0.1726376116275787,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.903176724910736,0.1859798282384872,0.1765171587467193,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.8003495931625366,0.1281799674034118,0.5792775750160217,284.8540954589844,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.28131103515625,284.8574523925781,1.0,0.2913224399089813,1.0,1.0,0.0,1.0,-1.5951883792877195,1.5951863527297974,2.077760427710018e-06,1.2250306606292725,0.8767286539077759,0.8767286539077759,0.0,32.640342712402344,34.0,39294.6328125,0.0,319.9031982421875,1.0,281.5565185546875,284.0415954589844,296.51300048828125,299.1316833496094,293.1499938964844,293.1499938964844,281.8500061035156,39780.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773499071598053,1.0,0.0,0.0,3.77077054977417,3.770796537399292,9.48753779539402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.978515625,0.0,1700.950927734375,1895.4371337890625,0.0,2231.973388671875,0.9340119957923888,1.0,0.0,3.0,1.0,0.0
17824860,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.991182029247284,0.2463234663009643,0.2215106338262558,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9057092666625975,0.189942181110382,0.1800902634859085,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.9956461191177368,0.2638160288333893,0.1753459572792053,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9005995392799377,0.1868327111005783,0.177179530262947,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.796405553817749,0.1279850900173187,0.577922523021698,285.0613708496094,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2811584472656,285.0600891113281,1.0,0.2917905747890472,1.0,1.0,0.0,1.0,-1.5949651002883911,1.5949630737304688,2.077418685075827e-06,1.2250369787216189,1.0,1.0,0.0,33.012596130371094,37.0,38699.47265625,0.0,321.7705993652344,1.0,281.84332275390625,284.2444763183594,296.434814453125,298.9489440917969,293.1499938964844,293.1499938964844,281.54998779296875,33457.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612310647964478,1.0,0.0,0.0,3.8540947437286377,3.8541202545166016,9.91146976048185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.09375,0.0,1752.2236328125,1895.4371337890625,0.0,2123.379150390625,0.9491918683052064,1.0,0.0,3.0,1.0,0.0
17824920,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.991182029247284,0.2463234663009643,0.2215106338262558,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9057092666625975,0.189942181110382,0.1800902634859085,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.9956461191177368,0.2638160288333893,0.1753459572792053,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9005995392799377,0.1868327111005783,0.177179530262947,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.796405553817749,0.1279850900173187,0.577922523021698,285.0613708496094,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2811584472656,285.0600891113281,1.0,0.2917905747890472,1.0,1.0,0.0,1.0,-1.5949651002883911,1.5949630737304688,2.077418685075827e-06,1.2250369787216189,1.0,1.0,0.0,33.012596130371094,37.0,38699.47265625,0.0,321.7705993652344,1.0,281.84332275390625,284.2444763183594,296.434814453125,298.9489440917969,293.1499938964844,293.1499938964844,281.54998779296875,33457.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612310647964478,1.0,0.0,0.0,3.8540947437286377,3.8541202545166016,9.91146976048185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.09375,0.0,1752.2236328125,1895.4371337890625,0.0,2123.379150390625,0.9491918683052064,1.0,0.0,3.0,1.0,0.0
17824980,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9874334335327148,0.2466665059328079,0.222090795636177,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9018261432647704,0.1905750781297683,0.1808805763721466,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.996705949306488,0.2652404308319092,0.1790739297866821,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.896647572517395,0.187367632985115,0.17787466943264,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7913159132003784,0.1275776475667953,0.5767877697944641,284.8636779785156,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.27313232421875,284.8677673339844,1.0,0.293516606092453,1.0,1.0,0.0,1.0,-1.6016900539398191,1.6016879081726074,2.0938512079737848e-06,1.2302101850509644,0.8842506408691406,0.8842506408691406,0.0,33.673439025878906,40.0,39392.9296875,0.0,326.669677734375,1.0,281.5564880371094,284.0454406738281,296.50146484375,299.12322998046875,293.1499938964844,293.1499938964844,281.8500061035156,39353.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736867666244507,1.0,0.0,0.0,3.777396440505981,3.777422189712525,9.520908861304632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.6630859375,0.0,1705.5400390625,1895.4371337890625,0.0,2233.64697265625,0.935345470905304,1.0,0.0,3.0,1.0,0.0
17825040,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9874334335327148,0.2466665059328079,0.222090795636177,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9018261432647704,0.1905750781297683,0.1808805763721466,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.996705949306488,0.2652404308319092,0.1790739297866821,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.896647572517395,0.187367632985115,0.17787466943264,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7913159132003784,0.1275776475667953,0.5767877697944641,284.8636779785156,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.27313232421875,284.8677673339844,1.0,0.293516606092453,1.0,1.0,0.0,1.0,-1.6016900539398191,1.6016879081726074,2.0938512079737848e-06,1.2302101850509644,0.8842506408691406,0.8842506408691406,0.0,33.673439025878906,40.0,39392.9296875,0.0,326.669677734375,1.0,281.5564880371094,284.0454406738281,296.50146484375,299.12322998046875,293.1499938964844,293.1499938964844,281.8500061035156,39353.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736867666244507,1.0,0.0,0.0,3.777396440505981,3.777422189712525,9.520908861304632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.6630859375,0.0,1705.5400390625,1895.4371337890625,0.0,2233.64697265625,0.935345470905304,1.0,0.0,3.0,1.0,0.0
17825100,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.982659637928009,0.2470052242279052,0.2222416251897812,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.896776020526886,0.1909430027008056,0.1811537593603134,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9977506995201112,0.2654912769794464,0.1830888390541076,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8915586471557617,0.1876851767301559,0.1781020015478134,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.785995602607727,0.12738037109375,0.5757367610931396,285.0248107910156,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2680053710937,285.0462951660156,1.0,0.2946823239326477,1.0,1.0,0.0,1.0,-1.604751467704773,1.6047494411468506,2.101648760799435e-06,1.2328176498413086,0.9826701879501344,0.9826701879501344,0.0,34.326080322265625,40.0,38766.37109375,0.0,330.2419128417969,1.0,281.8041687011719,284.23736572265625,296.42169189453125,298.90338134765625,293.1499938964844,293.1499938964844,281.8500061035156,35142.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659837007522583,1.0,0.0,0.0,3.788566827774048,3.7885921001434326,9.577302080288064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.81494140625,0.0,1686.20458984375,1895.4371337890625,0.0,2165.257568359375,0.9381059408187866,1.0,0.0,3.0,1.0,0.0
17825160,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.9812724590301514,0.247725173830986,0.2227716296911239,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.8953462243080139,0.1914982497692108,0.1816218793392181,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.9984680414199828,0.2656859159469604,0.1849711388349533,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.8900688290596008,0.1881875246763229,0.1785209625959396,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.7838318347930908,0.1273139864206314,0.5752590894699097,285.07275390625,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.264892578125,285.0732421875,1.0,0.2961387634277344,1.0,1.0,0.0,1.0,-1.6120442152023315,1.6120421886444092,2.1192302028794074e-06,1.238103270530701,1.0,1.0,0.0,34.703521728515625,43.0,38939.21875,0.0,334.1319885253906,1.0,281.8432922363281,284.2508239746094,296.42413330078125,298.950439453125,293.1499938964844,293.1499938964844,281.54998779296875,33636.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629462480545044,1.0,0.0,0.0,3.864224433898926,3.8642501831054688,9.963638376575543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.36181640625,0.0,1766.101318359375,1895.4371337890625,0.0,2138.464111328125,0.9516318440437316,1.0,0.0,3.0,1.0,0.0
17825220,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9628872871398926,0.2481426000595092,0.2235610634088516,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8776274919509888,0.192063108086586,0.1824288368225097,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.983491837978363,0.265396386384964,0.1859539002180099,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8723987936973572,0.1886557936668396,0.1792338490486145,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7667480707168579,0.1267959922552108,0.5739942193031311,284.86865234375,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.25244140625,284.8708801269531,1.0,0.2991121113300323,1.0,1.0,0.0,1.0,-1.61456036567688,1.614558219909668,2.125476612491184e-06,1.2400648593902588,0.8961929678916931,0.8961929678916931,0.0,37.0286979675293,46.0,39628.4375,0.0,341.7745361328125,1.0,281.55572509765625,284.0384521484375,296.4867858886719,299.125244140625,293.1499938964844,293.1499938964844,281.25,38692.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763388156890869,1.0,0.0,0.0,3.810269594192505,3.810295581817627,9.687342981123948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.720703125,0.0,1739.9227294921875,1895.4371337890625,0.0,2257.33154296875,0.942186176776886,1.0,0.0,3.0,1.0,0.0
17825280,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9628872871398926,0.2481426000595092,0.2235610634088516,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8776274919509888,0.192063108086586,0.1824288368225097,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.983491837978363,0.265396386384964,0.1859539002180099,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8723987936973572,0.1886557936668396,0.1792338490486145,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7667480707168579,0.1267959922552108,0.5739942193031311,284.86865234375,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.25244140625,284.8708801269531,1.0,0.2991121113300323,1.0,1.0,0.0,1.0,-1.61456036567688,1.614558219909668,2.125476612491184e-06,1.2400648593902588,0.8961929678916931,0.8961929678916931,0.0,37.0286979675293,46.0,39628.4375,0.0,341.7745361328125,1.0,281.55572509765625,284.0384521484375,296.4867858886719,299.125244140625,293.1499938964844,293.1499938964844,281.25,38692.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763388156890869,1.0,0.0,0.0,3.810269594192505,3.810295581817627,9.687342981123948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.720703125,0.0,1739.9227294921875,1895.4371337890625,0.0,2257.33154296875,0.942186176776886,1.0,0.0,3.0,1.0,0.0
17825340,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.937785506248474,0.2481374144554138,0.223632127046585,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.8571706414222717,0.1922719478607177,0.1827576756477356,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.9611647725105286,0.2654517889022827,0.1859753578901291,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.8521275520324707,0.1887716203927993,0.1794752478599548,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.7475658059120178,0.1259862184524536,0.5710144639015198,284.83612060546875,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2400207519531,284.8555908203125,1.0,0.3020608723163605,1.0,1.0,0.0,1.0,-1.6117089986801147,1.6117068529129028,2.118136535500525e-06,1.2376141548156738,0.7776545286178589,0.7776545286178589,0.0,39.96774673461914,49.0,39364.96875,0.0,348.402099609375,1.0,281.2579345703125,284.0525817871094,296.45172119140625,299.08905029296875,293.1499938964844,293.1499938964844,281.54998779296875,47056.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841136455535889,1.0,0.0,0.0,3.3516695499420166,3.351692676544189,7.495760314668587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.984375,0.0,1301.864013671875,1895.4371337890625,0.0,2327.151611328125,0.850568413734436,1.0,0.0,3.0,1.0,0.0
17825400,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.937785506248474,0.2481374144554138,0.223632127046585,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.8571706414222717,0.1922719478607177,0.1827576756477356,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.9611647725105286,0.2654517889022827,0.1859753578901291,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.8521275520324707,0.1887716203927993,0.1794752478599548,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.7475658059120178,0.1259862184524536,0.5710144639015198,284.83612060546875,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2400207519531,284.8555908203125,1.0,0.3020608723163605,1.0,1.0,0.0,1.0,-1.6117089986801147,1.6117068529129028,2.118136535500525e-06,1.2376141548156738,0.7776545286178589,0.7776545286178589,0.0,39.96774673461914,49.0,39364.96875,0.0,348.402099609375,1.0,281.2579345703125,284.0525817871094,296.45172119140625,299.08905029296875,293.1499938964844,293.1499938964844,281.54998779296875,47056.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841136455535889,1.0,0.0,0.0,3.3516695499420166,3.351692676544189,7.495760314668587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.984375,0.0,1301.864013671875,1895.4371337890625,0.0,2327.151611328125,0.850568413734436,1.0,0.0,3.0,1.0,0.0
17825460,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9200838804244996,0.249458447098732,0.2246267944574356,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8436529636383057,0.1931638568639755,0.1835273653268814,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9441236853599548,0.2667745351791382,0.1867665350437164,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8387169241905212,0.1895588189363479,0.1801486611366272,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7345103621482849,0.12566839158535,0.5694251656532288,285.0196838378906,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.23944091796875,285.0154113769531,1.0,0.3052007853984833,1.0,1.0,0.0,1.0,-1.613673448562622,1.6136713027954102,2.122772229995462e-06,1.2389386892318726,0.9137619733810424,0.9137619733810424,0.0,42.51496887207031,52.0,39107.30078125,0.0,356.40777587890625,1.0,281.54071044921875,284.1951599121094,296.36773681640625,298.9039306640625,293.1499938964844,293.1499938964844,281.25,32737.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681512832641602,1.0,0.0,0.0,3.5251052379608154,3.525127649307251,8.291583526442992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.1298828125,0.0,1375.0313720703125,1895.4371337890625,0.0,2184.43896484375,0.8748762607574463,1.0,0.0,3.0,1.0,0.0
17825520,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9200838804244996,0.249458447098732,0.2246267944574356,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8436529636383057,0.1931638568639755,0.1835273653268814,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9441236853599548,0.2667745351791382,0.1867665350437164,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8387169241905212,0.1895588189363479,0.1801486611366272,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7345103621482849,0.12566839158535,0.5694251656532288,285.0196838378906,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.23944091796875,285.0154113769531,1.0,0.3052007853984833,1.0,1.0,0.0,1.0,-1.613673448562622,1.6136713027954102,2.122772229995462e-06,1.2389386892318726,0.9137619733810424,0.9137619733810424,0.0,42.51496887207031,52.0,39107.30078125,0.0,356.40777587890625,1.0,281.54071044921875,284.1951599121094,296.36773681640625,298.9039306640625,293.1499938964844,293.1499938964844,281.25,32737.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681512832641602,1.0,0.0,0.0,3.5251052379608154,3.525127649307251,8.291583526442992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.1298828125,0.0,1375.0313720703125,1895.4371337890625,0.0,2184.43896484375,0.8748762607574463,1.0,0.0,3.0,1.0,0.0
17825580,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.903498649597168,0.2499361187219619,0.2254182249307632,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8308848738670349,0.193644493818283,0.1842437237501144,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9265352487564088,0.2674219012260437,0.1874703913927078,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8259883522987366,0.1899428963661193,0.1807713359594345,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7221183180809021,0.1251270323991775,0.5679899454116821,284.8775329589844,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2333679199219,284.8899230957031,1.0,0.3085066080093384,1.0,1.0,0.0,1.0,-1.615356206893921,1.615354061126709,2.1268085674819304e-06,1.2401254177093506,0.7921264171600342,0.7921264171600342,0.0,45.28794860839844,55.0,39280.92578125,0.0,364.9044189453125,1.0,281.2586975097656,284.0820617675781,296.4306335449219,299.046142578125,293.1499938964844,293.1499938964844,281.54998779296875,42165.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775405049324036,1.0,0.0,0.0,3.3141000270843506,3.314122200012207,7.328659989980224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.298828125,0.0,1232.475830078125,1895.4371337890625,0.0,2268.086181640625,0.8364646434783936,1.0,0.0,3.0,1.0,0.0
