time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825640,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.903498649597168,0.2499361187219619,0.2254182249307632,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8308848738670349,0.193644493818283,0.1842437237501144,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9265352487564088,0.2674219012260437,0.1874703913927078,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8259883522987366,0.1899428963661193,0.1807713359594345,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7221183180809021,0.1251270323991775,0.5679899454116821,284.8775329589844,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2333679199219,284.8899230957031,1.0,0.3085066080093384,1.0,1.0,0.0,1.0,-1.615356206893921,1.615354061126709,2.1268085674819304e-06,1.2401254177093506,0.7921264171600342,0.7921264171600342,0.0,45.28794860839844,55.0,39280.92578125,0.0,364.9044189453125,1.0,281.2586975097656,284.0820617675781,296.4306335449219,299.046142578125,293.1499938964844,293.1499938964844,281.54998779296875,42165.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775405049324036,1.0,0.0,0.0,3.3141000270843506,3.314122200012207,7.328659989980224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.298828125,0.0,1232.475830078125,1895.4371337890625,0.0,2268.086181640625,0.8364646434783936,1.0,0.0,3.0,1.0,0.0
17825700,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.895950436592102,0.2504585087299347,0.2257383018732071,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8246456980705261,0.1939986944198608,0.1845317780971527,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9178479909896852,0.2679518461227417,0.1877581179141998,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8197048306465149,0.1902459859848022,0.1810131967067718,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7158326506614685,0.1249246895313263,0.567028820514679,285.02716064453125,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.23211669921875,285.0423889160156,1.0,0.3101554811000824,1.0,1.0,0.0,1.0,-1.615566372871399,1.615564227104187,2.127201241819421e-06,1.2401769161224363,0.8896622061729431,0.8896622061729431,0.0,46.74729919433594,55.0,38860.2578125,0.0,369.0280151367188,1.0,281.49365234375,284.23486328125,296.3558349609375,298.8406982421875,293.1499938964844,293.1499938964844,281.54998779296875,34347.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692631483078003,1.0,0.0,0.0,3.3764896392822266,3.3765108585357666,7.607188763358863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.08349609375,0.0,1238.192138671875,1895.4371337890625,0.0,2194.297607421875,0.8461902737617493,1.0,0.0,3.0,1.0,0.0
17825760,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8901646733283997,0.2511696815490722,0.226381316781044,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8197128176689148,0.1944651752710342,0.1849926114082336,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9112136363983154,0.2686307728290558,0.1882435828447342,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.814675509929657,0.190659686923027,0.1814245879650116,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7105233669281006,0.1248122826218605,0.5666327476501465,285.03472900390625,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2328186035156,285.0293273925781,1.0,0.3118669986724853,1.0,1.0,0.0,1.0,-1.6174917221069336,1.6174895763397217,2.1318976450857008e-06,1.2415965795516968,0.9268962740898132,0.9268962740898132,0.0,48.0692253112793,58.0,39056.640625,0.0,373.6824951171875,1.0,281.540283203125,284.2056884765625,296.3607177734375,298.8926696777344,293.1499938964844,293.1499938964844,281.25,31507.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658597826957703,1.0,0.0,0.0,3.50738787651062,3.507409811019897,8.208445478885551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.46435546875,0.0,1347.9150390625,1895.4371337890625,0.0,2164.162841796875,0.8699595928192139,1.0,0.0,3.0,1.0,0.0
17825820,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8770377039909363,0.2515813708305359,0.227122962474823,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8083562850952148,0.1948444545269012,0.185629591345787,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8972863554954529,0.2691037356853485,0.1888424158096313,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8029054403305054,0.19094318151474,0.181968554854393,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.6982555389404297,0.1242278665304184,0.5650900602340698,284.8719482421875,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2264709472656,284.8834228515625,1.0,0.3152830302715301,1.0,1.0,0.0,1.0,-1.618670105934143,1.6186679601669312,2.134684336851933e-06,1.242387056350708,0.7953740358352661,0.7953740358352661,0.0,51.05784606933594,61.0,39275.78125,0.0,382.5407409667969,1.0,281.2586669921875,284.0699462890625,296.4175720214844,299.0359191894531,293.1499938964844,293.1499938964844,281.54998779296875,41633.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775658369064331,1.0,0.0,0.0,3.327833414077759,3.327855348587036,7.389523943857057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.16552734375,0.0,1241.83837890625,1895.4371337890625,0.0,2268.31298828125,0.8386204242706299,1.0,0.0,3.0,1.0,0.0
17825880,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8770377039909363,0.2515813708305359,0.227122962474823,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8083562850952148,0.1948444545269012,0.185629591345787,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8972863554954529,0.2691037356853485,0.1888424158096313,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8029054403305054,0.19094318151474,0.181968554854393,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.6982555389404297,0.1242278665304184,0.5650900602340698,284.8719482421875,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2264709472656,284.8834228515625,1.0,0.3152830302715301,1.0,1.0,0.0,1.0,-1.618670105934143,1.6186679601669312,2.134684336851933e-06,1.242387056350708,0.7953740358352661,0.7953740358352661,0.0,51.05784606933594,61.0,39275.78125,0.0,382.5407409667969,1.0,281.2586669921875,284.0699462890625,296.4175720214844,299.0359191894531,293.1499938964844,293.1499938964844,281.54998779296875,41633.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775658369064331,1.0,0.0,0.0,3.327833414077759,3.327855348587036,7.389523943857057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.16552734375,0.0,1241.83837890625,1895.4371337890625,0.0,2268.31298828125,0.8386204242706299,1.0,0.0,3.0,1.0,0.0
17825940,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8659326434135437,0.2528085708618164,0.2280633449554443,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7978259325027466,0.1955819278955459,0.1862952411174774,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8855122327804565,0.2701666057109833,0.189505785703659,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7922669649124146,0.1915764659643173,0.1825386434793472,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.6872154474258423,0.1238659545779228,0.5635329484939575,285.03204345703125,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2259826660156,285.0263977050781,1.0,0.318675696849823,1.0,1.0,0.0,1.0,-1.6202064752578735,1.6202044486999512,2.1382847990025766e-06,1.243386149406433,0.9290931820869446,0.9290931820869446,0.0,53.99547576904297,64.0,39024.1796875,0.0,391.4664306640625,1.0,281.5404052734375,284.1982421875,296.33984375,298.8714599609375,293.1499938964844,293.1499938964844,281.25,31468.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663865685462952,1.0,0.0,0.0,3.5148792266845703,3.514901161193848,8.243546858466289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.7197265625,0.0,1355.321533203125,1895.4371337890625,0.0,2168.818603515625,0.8715335726737976,1.0,0.0,3.0,1.0,0.0
17826000,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8659326434135437,0.2528085708618164,0.2280633449554443,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7978259325027466,0.1955819278955459,0.1862952411174774,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8855122327804565,0.2701666057109833,0.189505785703659,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7922669649124146,0.1915764659643173,0.1825386434793472,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.6872154474258423,0.1238659545779228,0.5635329484939575,285.03204345703125,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2259826660156,285.0263977050781,1.0,0.318675696849823,1.0,1.0,0.0,1.0,-1.6202064752578735,1.6202044486999512,2.1382847990025766e-06,1.243386149406433,0.9290931820869446,0.9290931820869446,0.0,53.99547576904297,64.0,39024.1796875,0.0,391.4664306640625,1.0,281.5404052734375,284.1982421875,296.33984375,298.8714599609375,293.1499938964844,293.1499938964844,281.25,31468.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663865685462952,1.0,0.0,0.0,3.5148792266845703,3.514901161193848,8.243546858466289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.7197265625,0.0,1355.321533203125,1895.4371337890625,0.0,2168.818603515625,0.8715335726737976,1.0,0.0,3.0,1.0,0.0
17826060,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8553474545478821,0.2532559633255005,0.2288369834423065,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7876123189926147,0.1959052681922912,0.1868794560432434,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.874163031578064,0.2705285847187042,0.1900275647640228,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.782021701335907,0.1918035745620727,0.1830293536186218,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6766367554664612,0.1232548058032989,0.561869740486145,284.8691711425781,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.22003173828125,284.8807373046875,1.0,0.322082906961441,1.0,1.0,0.0,1.0,-1.6210588216781616,1.6210566759109497,2.1402663605840644e-06,1.2439254522323608,0.7954381108283997,0.7954381108283997,0.0,57.07188034057617,67.0,39236.34375,0.0,400.41595458984375,1.0,281.25860595703125,284.0631408691406,296.3945617675781,299.0106506347656,293.1499938964844,293.1499938964844,281.54998779296875,41711.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780100107192993,1.0,0.0,0.0,3.3323068618774414,3.3323287963867188,7.409403792735247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.36474609375,0.0,1246.6209716796875,1895.4371337890625,0.0,2272.291748046875,0.8396474123001099,1.0,0.0,3.0,1.0,0.0
17826120,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8553474545478821,0.2532559633255005,0.2288369834423065,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7876123189926147,0.1959052681922912,0.1868794560432434,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.874163031578064,0.2705285847187042,0.1900275647640228,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.782021701335907,0.1918035745620727,0.1830293536186218,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6766367554664612,0.1232548058032989,0.561869740486145,284.8691711425781,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.22003173828125,284.8807373046875,1.0,0.322082906961441,1.0,1.0,0.0,1.0,-1.6210588216781616,1.6210566759109497,2.1402663605840644e-06,1.2439254522323608,0.7954381108283997,0.7954381108283997,0.0,57.07188034057617,67.0,39236.34375,0.0,400.41595458984375,1.0,281.25860595703125,284.0631408691406,296.3945617675781,299.0106506347656,293.1499938964844,293.1499938964844,281.54998779296875,41711.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780100107192993,1.0,0.0,0.0,3.3323068618774414,3.3323287963867188,7.409403792735247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.36474609375,0.0,1246.6209716796875,1895.4371337890625,0.0,2272.291748046875,0.8396474123001099,1.0,0.0,3.0,1.0,0.0
17826180,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8465195894241333,0.2545444667339325,0.2298287004232406,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7787528038024902,0.196606770157814,0.1875085532665252,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.86445552110672,0.2715048789978027,0.1906276792287826,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7731544971466064,0.1923996657133102,0.1835619658231735,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.6673349142074585,0.1228777766227722,0.5602440237998962,285.0309753417969,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2201232910156,285.02545166015625,1.0,0.3254433572292328,1.0,1.0,0.0,1.0,-1.622409462928772,1.62240731716156,2.143418441846734e-06,1.2447881698608398,0.9290902614593506,0.9290902614593506,0.0,60.05924606323242,55.0,38981.12890625,0.0,409.4061584472656,1.0,281.5404357910156,284.1933898925781,296.3174133300781,298.8458251953125,293.1499938964844,293.1499938964844,281.25,31513.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76658695936203,1.0,0.0,0.0,3.51733946800232,3.5173614025115967,8.25509118840273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.6591796875,0.0,1358.1748046875,1895.4371337890625,0.0,2170.591064453125,0.8721216320991516,1.0,0.0,3.0,1.0,0.0
17826240,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8465195894241333,0.2545444667339325,0.2298287004232406,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7787528038024902,0.196606770157814,0.1875085532665252,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.86445552110672,0.2715048789978027,0.1906276792287826,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7731544971466064,0.1923996657133102,0.1835619658231735,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.6673349142074585,0.1228777766227722,0.5602440237998962,285.0309753417969,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2201232910156,285.02545166015625,1.0,0.3254433572292328,1.0,1.0,0.0,1.0,-1.622409462928772,1.62240731716156,2.143418441846734e-06,1.2447881698608398,0.9290902614593506,0.9290902614593506,0.0,60.05924606323242,55.0,38981.12890625,0.0,409.4061584472656,1.0,281.5404357910156,284.1933898925781,296.3174133300781,298.8458251953125,293.1499938964844,293.1499938964844,281.25,31513.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76658695936203,1.0,0.0,0.0,3.51733946800232,3.5173614025115967,8.25509118840273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.6591796875,0.0,1358.1748046875,1895.4371337890625,0.0,2170.591064453125,0.8721216320991516,1.0,0.0,3.0,1.0,0.0
17826300,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8478266596794128,0.25493124127388,0.2303601652383804,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7798649072647095,0.1968382447957992,0.1878235340118408,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8656390309333801,0.2717680335044861,0.1909328550100326,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7741898894309998,0.1925812363624572,0.1838276833295822,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.6675668358802795,0.122630201280117,0.5593954920768738,284.87896728515625,284.95001220703125,295.79510498046875,293.3461303710937,295.794677734375,297.2187194824219,284.85748291015625,1.0,0.3249804377555847,1.0,1.0,0.0,1.0,-1.623095154762268,1.6230930089950562,2.1450860003824346e-06,1.245283126831055,0.8360488414764404,0.8360488414764404,0.0,59.86064529418945,55.0,39650.4765625,0.0,409.2360534667969,1.0,281.30029296875,284.0098876953125,296.3882141113281,299.0595703125,293.1499938964844,293.1499938964844,281.25,35990.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747390866279602,1.0,0.0,0.0,3.516359806060791,3.5163824558258057,8.250492555816891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.82958984375,0.0,1389.4405517578125,1895.4371337890625,0.0,2243.036376953125,0.8726664185523987,1.0,0.0,3.0,1.0,0.0
17826360,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8515889048576355,0.2550693154335022,0.2305002063512802,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.7834762930870056,0.1969117820262909,0.1878961622714996,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8695074915885925,0.2717984914779663,0.190969169139862,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7776892185211182,0.1926073879003524,0.1838550269603729,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.6699541211128235,0.1222729235887527,0.5577517151832581,284.8689270019531,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2148742675781,284.88006591796875,1.0,0.3234532475471496,1.0,1.0,0.0,1.0,-1.621455192565918,1.621453046798706,2.1408993688964983e-06,1.243926763534546,0.795154333114624,0.795154333114624,0.0,58.73724365234375,43.0,39170.16796875,0.0,405.2288818359375,1.0,281.25909423828125,284.0588073730469,296.37371826171875,298.9855041503906,293.1499938964844,293.1499938964844,281.54998779296875,41696.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779726386070251,1.0,0.0,0.0,3.333061695098877,3.3330836296081543,7.412760965053167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.64453125,0.0,1247.2371826171875,1895.4371337890625,0.0,2271.95703125,0.8398780822753906,1.0,0.0,3.0,1.0,0.0
17826420,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8700868487358093,0.2564889192581177,0.2313088327646255,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.800713062286377,0.197639524936676,0.1882349550724029,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8884603381156921,0.2727536261081695,0.1913213431835174,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7946282625198364,0.193228080868721,0.1840959340333938,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.683470606803894,0.1219461411237716,0.5548578500747681,285.0287170410156,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.21612548828125,285.02294921875,1.0,0.3179742395877838,1.0,1.0,0.0,1.0,-1.620067477226257,1.6200653314590454,2.137203637175844e-06,1.2426432371139526,0.9262096881866456,0.9262096881866456,0.0,53.96390151977539,31.0,38862.125,0.0,391.3036804199219,1.0,281.5406188964844,284.1884155273437,296.29840087890625,298.8199157714844,293.1499938964844,293.1499938964844,281.25,31619.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76618891954422,1.0,0.0,0.0,3.513334035873413,3.5133559703826904,8.236300459429913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.6474609375,0.0,1354.82177734375,1895.4371337890625,0.0,2167.071533203125,0.8712955117225647,1.0,0.0,3.0,1.0,0.0
17826480,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8700868487358093,0.2564889192581177,0.2313088327646255,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.800713062286377,0.197639524936676,0.1882349550724029,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8884603381156921,0.2727536261081695,0.1913213431835174,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7946282625198364,0.193228080868721,0.1840959340333938,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.683470606803894,0.1219461411237716,0.5548578500747681,285.0287170410156,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.21612548828125,285.02294921875,1.0,0.3179742395877838,1.0,1.0,0.0,1.0,-1.620067477226257,1.6200653314590454,2.137203637175844e-06,1.2426432371139526,0.9262096881866456,0.9262096881866456,0.0,53.96390151977539,31.0,38862.125,0.0,391.3036804199219,1.0,281.5406188964844,284.1884155273437,296.29840087890625,298.8199157714844,293.1499938964844,293.1499938964844,281.25,31619.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76618891954422,1.0,0.0,0.0,3.513334035873413,3.5133559703826904,8.236300459429913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.6474609375,0.0,1354.82177734375,1895.4371337890625,0.0,2167.071533203125,0.8712955117225647,1.0,0.0,3.0,1.0,0.0
17826540,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9023457765579224,0.2571927905082702,0.2319236397743225,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8284275531768799,0.1980070620775222,0.1884594112634658,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9226360321044922,0.2730625569820404,0.1915105581283569,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8225933909416199,0.1934960633516311,0.1842240542173385,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7077451348304749,0.1214334815740585,0.5517165064811707,284.86798095703125,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2122497558594,284.8798828125,1.0,0.3100621700286865,1.0,1.0,0.0,1.0,-1.6176879405975342,1.6176857948303225,2.131128667315352e-06,1.240661382675171,0.7920371294021606,0.7920371294021606,0.0,47.1289176940918,25.0,39007.70703125,0.0,371.1960754394531,1.0,281.2586669921875,284.0577392578125,296.35760498046875,298.9588928222656,293.1499938964844,293.1499938964844,281.54998779296875,41983.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771255970001221,1.0,0.0,0.0,3.319067478179932,3.319089651107788,7.350645887527207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.74169921875,0.0,1235.9224853515625,1895.4371337890625,0.0,2264.37158203125,0.8370563983917236,1.0,0.0,3.0,1.0,0.0
17826600,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9023457765579224,0.2571927905082702,0.2319236397743225,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8284275531768799,0.1980070620775222,0.1884594112634658,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9226360321044922,0.2730625569820404,0.1915105581283569,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8225933909416199,0.1934960633516311,0.1842240542173385,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7077451348304749,0.1214334815740585,0.5517165064811707,284.86798095703125,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2122497558594,284.8798828125,1.0,0.3100621700286865,1.0,1.0,0.0,1.0,-1.6176879405975342,1.6176857948303225,2.131128667315352e-06,1.240661382675171,0.7920371294021606,0.7920371294021606,0.0,47.1289176940918,25.0,39007.70703125,0.0,371.1960754394531,1.0,281.2586669921875,284.0577392578125,296.35760498046875,298.9588928222656,293.1499938964844,293.1499938964844,281.54998779296875,41983.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771255970001221,1.0,0.0,0.0,3.319067478179932,3.319089651107788,7.350645887527207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.74169921875,0.0,1235.9224853515625,1895.4371337890625,0.0,2264.37158203125,0.8370563983917236,1.0,0.0,3.0,1.0,0.0
17826660,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9490789175033568,0.2589136064052582,0.2329019457101822,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8638469576835632,0.1988096237182617,0.1887913644313812,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9683398604393004,0.274038553237915,0.1918213367462158,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8572466373443604,0.194182202219963,0.1844513267278671,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.7362908720970154,0.1212002411484718,0.5488909482955933,285.0287170410156,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2152404785156,285.0231018066406,1.0,0.3025371730327606,1.0,1.0,0.0,1.0,-1.6165107488632202,1.6165086030960083,2.127989091604832e-06,1.2395612001419067,0.9239931702613832,0.9239931702613832,0.0,40.419315338134766,25.0,38732.640625,0.0,352.1136169433594,1.0,281.5403137207031,284.186767578125,296.2861633300781,298.7979431152344,293.1499938964844,293.1499938964844,281.25,31581.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764954149723053,1.0,0.0,0.0,3.5035417079925537,3.503563642501831,8.190452831513539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.26513671875,0.0,1344.514404296875,1895.4371337890625,0.0,2156.16455078125,0.8690664768218994,1.0,0.0,3.0,1.0,0.0
17826720,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9490789175033568,0.2589136064052582,0.2329019457101822,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8638469576835632,0.1988096237182617,0.1887913644313812,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9683398604393004,0.274038553237915,0.1918213367462158,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8572466373443604,0.194182202219963,0.1844513267278671,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.7362908720970154,0.1212002411484718,0.5488909482955933,285.0287170410156,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2152404785156,285.0231018066406,1.0,0.3025371730327606,1.0,1.0,0.0,1.0,-1.6165107488632202,1.6165086030960083,2.127989091604832e-06,1.2395612001419067,0.9239931702613832,0.9239931702613832,0.0,40.419315338134766,25.0,38732.640625,0.0,352.1136169433594,1.0,281.5403137207031,284.186767578125,296.2861633300781,298.7979431152344,293.1499938964844,293.1499938964844,281.25,31581.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764954149723053,1.0,0.0,0.0,3.5035417079925537,3.503563642501831,8.190452831513539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.26513671875,0.0,1344.514404296875,1895.4371337890625,0.0,2156.16455078125,0.8690664768218994,1.0,0.0,3.0,1.0,0.0
17826780,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9857385754585266,0.2599188387393951,0.2338825017213821,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.897757351398468,0.1992294490337371,0.1891616433858871,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9989921450614928,0.2743533849716186,0.1915672868490219,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8904496431350708,0.1944885402917862,0.1847127377986908,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.7619196772575378,0.1207568794488906,0.546518087387085,284.870361328125,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2128295898437,284.8821716308594,1.0,0.2973632216453552,1.0,1.0,0.0,1.0,-1.6149998903274536,1.6149978637695312,2.1242287857603515e-06,1.2383787631988523,0.792281985282898,0.792281985282898,0.0,35.8632698059082,28.0,38922.4453125,0.0,338.8713684082031,1.0,281.2587280273437,284.0572814941406,296.35076904296875,298.9447937011719,293.1499938964844,293.1499938964844,281.54998779296875,41837.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775863528251648,1.0,0.0,0.0,3.31304931640625,3.313071250915528,7.324013608922542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.37841796875,0.0,1229.2542724609375,1895.4371337890625,0.0,2253.08203125,0.8356521129608154,1.0,0.0,3.0,1.0,0.0
17826840,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9857385754585266,0.2599188387393951,0.2338825017213821,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.897757351398468,0.1992294490337371,0.1891616433858871,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9989921450614928,0.2743533849716186,0.1915672868490219,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8904496431350708,0.1944885402917862,0.1847127377986908,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.7619196772575378,0.1207568794488906,0.546518087387085,284.870361328125,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2128295898437,284.8821716308594,1.0,0.2973632216453552,1.0,1.0,0.0,1.0,-1.6149998903274536,1.6149978637695312,2.1242287857603515e-06,1.2383787631988523,0.792281985282898,0.792281985282898,0.0,35.8632698059082,28.0,38922.4453125,0.0,338.8713684082031,1.0,281.2587280273437,284.0572814941406,296.35076904296875,298.9447937011719,293.1499938964844,293.1499938964844,281.54998779296875,41837.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775863528251648,1.0,0.0,0.0,3.31304931640625,3.313071250915528,7.324013608922542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.37841796875,0.0,1229.2542724609375,1895.4371337890625,0.0,2253.08203125,0.8356521129608154,1.0,0.0,3.0,1.0,0.0
17826900,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9923496842384338,0.26072758436203,0.2343633621931076,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9051182866096495,0.1995586901903152,0.1893328875303268,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9984036087989808,0.2752253115177154,0.1867983341217041,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8976258039474487,0.194755420088768,0.1848283857107162,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7671501636505127,0.1205962300300598,0.5453356504440308,285.01727294921875,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2145690917969,285.03192138671875,1.0,0.2956105470657348,1.0,1.0,0.0,1.0,-1.6090755462646484,1.6090734004974363,2.109352863044478e-06,1.233592867851257,0.8850226998329163,0.8850226998329163,0.0,34.935646057128906,28.0,38395.1875,0.0,333.2705993652344,1.0,281.4935302734375,284.20953369140625,296.27606201171875,298.7353515625,293.1499938964844,293.1499938964844,281.54998779296875,34493.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674988508224487,1.0,0.0,0.0,3.3674445152282715,3.3674654960632324,7.566484896415204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.65283203125,0.0,1230.54736328125,1895.4371337890625,0.0,2178.66015625,0.8441792726516724,1.0,0.0,3.0,1.0,0.0
17826960,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9978182911872864,0.2617364525794983,0.2351906150579452,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9118914008140564,0.2000101506710052,0.1897002011537552,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9975987672805786,0.2768617868423462,0.1827588677406311,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.903871476650238,0.1951412260532379,0.1851347684860229,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7716645002365112,0.1205327287316322,0.5447810292243958,285.021728515625,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2200927734375,285.015869140625,1.0,0.2943669557571411,1.0,1.0,0.0,1.0,-1.6053553819656372,1.6053533554077148,2.100032361340709e-06,1.2305760383605957,0.9163464903831482,0.9163464903831482,0.0,34.23032760620117,31.0,38496.421875,0.0,329.478271484375,1.0,281.5401611328125,284.179443359375,296.28204345703125,298.7818603515625,293.1499938964844,293.1499938964844,281.25,31838.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763489842414856,1.0,0.0,0.0,3.4913318157196045,3.4913535118103027,8.133463893500448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.517578125,0.0,1333.91796875,1895.4371337890625,0.0,2143.25146484375,0.8665032982826233,1.0,0.0,3.0,1.0,0.0
17827020,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.9970842003822328,0.2636169195175171,0.2320960760116577,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.916308581829071,0.200380265712738,0.1901874542236328,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9970719814300536,0.2794794738292694,0.1805100739002227,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9078053832054138,0.1953887343406677,0.1855042278766632,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7735852003097534,0.1201113760471344,0.5432394742965698,284.8672790527344,284.95001220703125,295.9211730957031,293.3232116699219,295.9201965332031,297.22662353515625,284.88006591796875,1.0,0.2930365204811096,1.0,1.0,0.0,1.0,-1.598652720451355,1.5986506938934326,2.082514356516185e-06,1.224445343017578,0.782680869102478,0.782680869102478,0.0,33.73912811279297,34.0,38494.90234375,0.0,324.697509765625,1.0,281.25897216796875,284.06060791015625,296.3466796875,298.9158630371094,293.1499938964844,293.1499938964844,281.54998779296875,42522.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731236219406128,1.0,0.0,0.0,3.2710444927215576,3.271066188812256,7.139473723327683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.78466796875,0.0,1194.75244140625,1895.4371337890625,0.0,2228.62646484375,0.8272796273231506,1.0,0.0,3.0,1.0,0.0
17827080,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.9970842003822328,0.2636169195175171,0.2320960760116577,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.916308581829071,0.200380265712738,0.1901874542236328,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9970719814300536,0.2794794738292694,0.1805100739002227,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9078053832054138,0.1953887343406677,0.1855042278766632,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7735852003097534,0.1201113760471344,0.5432394742965698,284.8672790527344,284.95001220703125,295.9211730957031,293.3232116699219,295.9201965332031,297.22662353515625,284.88006591796875,1.0,0.2930365204811096,1.0,1.0,0.0,1.0,-1.598652720451355,1.5986506938934326,2.082514356516185e-06,1.224445343017578,0.782680869102478,0.782680869102478,0.0,33.73912811279297,34.0,38494.90234375,0.0,324.697509765625,1.0,281.25897216796875,284.06060791015625,296.3466796875,298.9158630371094,293.1499938964844,293.1499938964844,281.54998779296875,42522.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731236219406128,1.0,0.0,0.0,3.2710444927215576,3.271066188812256,7.139473723327683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.78466796875,0.0,1194.75244140625,1895.4371337890625,0.0,2228.62646484375,0.8272796273231506,1.0,0.0,3.0,1.0,0.0
17827140,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9960299134254456,0.2673447430133819,0.2270992994308471,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9235173463821412,0.2011521905660629,0.1907300502061844,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9960299134254456,0.2829093933105469,0.1766327917575836,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.914478600025177,0.1960226744413375,0.1859210878610611,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7775452733039856,0.1199847906827926,0.5419493913650513,285.0191955566406,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2438659667969,285.02447509765625,1.0,0.2929624021053314,1.0,1.0,0.0,1.0,-1.6029682159423828,1.602966070175171,2.093163175231893e-06,1.2278498411178589,0.9028450846672058,0.9028450846672058,0.0,33.26393127441406,52.0,38308.00390625,0.0,322.421142578125,1.0,281.5395812988281,284.1960754394531,296.2821960449219,298.7525634765625,293.1499938964844,293.1499938964844,281.8500061035156,32279.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592118382453918,1.0,0.0,0.0,3.443096399307251,3.44311785697937,7.910277304290503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.10205078125,0.0,1288.6707763671875,1895.4371337890625,0.0,2105.663330078125,0.8561282753944397,1.0,0.0,3.0,1.0,0.0
17827200,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9960299134254456,0.2673447430133819,0.2270992994308471,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9235173463821412,0.2011521905660629,0.1907300502061844,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9960299134254456,0.2829093933105469,0.1766327917575836,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.914478600025177,0.1960226744413375,0.1859210878610611,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7775452733039856,0.1199847906827926,0.5419493913650513,285.0191955566406,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2438659667969,285.02447509765625,1.0,0.2929624021053314,1.0,1.0,0.0,1.0,-1.6029682159423828,1.602966070175171,2.093163175231893e-06,1.2278498411178589,0.9028450846672058,0.9028450846672058,0.0,33.26393127441406,52.0,38308.00390625,0.0,322.421142578125,1.0,281.5395812988281,284.1960754394531,296.2821960449219,298.7525634765625,293.1499938964844,293.1499938964844,281.8500061035156,32279.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592118382453918,1.0,0.0,0.0,3.443096399307251,3.44311785697937,7.910277304290503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.10205078125,0.0,1288.6707763671875,1895.4371337890625,0.0,2105.663330078125,0.8561282753944397,1.0,0.0,3.0,1.0,0.0
17827260,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605834960937,0.9965912699699402,0.2691585123538971,0.2421355992555618,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825561523437,0.9046084880828856,0.2026094943284988,0.1920218169689178,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.9989475607872008,0.2840592265129089,0.1901812404394149,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825561523437,0.8965066075325012,0.1973294019699096,0.1870726346969604,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.18194580078125,0.7623675465583801,0.1204499974846839,0.5436455607414246,285.18328857421875,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2462158203125,285.1866455078125,1.0,0.3007342219352722,1.0,1.0,0.0,1.0,-1.6325340270996094,1.6325318813323977,2.167822913179407e-06,1.251839518547058,1.0,1.0,0.0,35.953712463378906,55.0,38474.07421875,0.0,346.73199462890625,1.0,281.8411865234375,284.3420104980469,296.3074035644531,298.76434326171875,293.1499938964844,293.1499938964844,281.54998779296875,30422.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502018213272095,1.0,0.0,0.0,3.674426794052124,3.674450159072876,9.008915071717638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.205078125,0.0,1518.50146484375,1895.4371337890625,0.0,2027.1976318359373,0.9064218997955322,1.0,0.0,3.0,1.0,0.0
17827320,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605834960937,0.9965912699699402,0.2691585123538971,0.2421355992555618,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825561523437,0.9046084880828856,0.2026094943284988,0.1920218169689178,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.9989475607872008,0.2840592265129089,0.1901812404394149,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825561523437,0.8965066075325012,0.1973294019699096,0.1870726346969604,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.18194580078125,0.7623675465583801,0.1204499974846839,0.5436455607414246,285.18328857421875,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2462158203125,285.1866455078125,1.0,0.3007342219352722,1.0,1.0,0.0,1.0,-1.6325340270996094,1.6325318813323977,2.167822913179407e-06,1.251839518547058,1.0,1.0,0.0,35.953712463378906,55.0,38474.07421875,0.0,346.73199462890625,1.0,281.8411865234375,284.3420104980469,296.3074035644531,298.76434326171875,293.1499938964844,293.1499938964844,281.54998779296875,30422.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502018213272095,1.0,0.0,0.0,3.674426794052124,3.674450159072876,9.008915071717638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.205078125,0.0,1518.50146484375,1895.4371337890625,0.0,2027.1976318359373,0.9064218997955322,1.0,0.0,3.0,1.0,0.0
17827380,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607971191406,0.8963426351547241,0.2783082127571106,0.2483903169631958,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625061035156,0.8163927793502808,0.2084513902664184,0.196386843919754,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.660888671875,0.9096654653549194,0.289221704006195,0.2014995217323303,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6628723144531,0.8094255328178406,0.2029737085103988,0.1912481784820556,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67449951171875,0.685434103012085,0.1213497221469879,0.5504664778709412,284.65966796875,284.95001220703125,296.01171875,293.3423767089844,296.0105285644531,297.2993469238281,284.68914794921875,1.0,0.3004014492034912,1.0,1.0,0.0,1.0,-1.499894142150879,1.4998923540115356,1.824338710321172e-06,1.1236112117767334,0.7273385524749756,0.7273385524749756,0.0,49.95833969116211,58.0,35590.86328125,0.0,355.34686279296875,1.0,281.5572814941406,283.9110412597656,296.35064697265625,298.7586975097656,293.1499938964844,293.1499938964844,281.8500061035156,45700.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610118389129639,1.0,0.0,0.0,3.5937485694885254,3.59377384185791,8.617647040409793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.0888671875,0.0,1542.9410400390625,1895.4371337890625,0.0,2121.45361328125,0.888083279132843,1.0,0.0,3.0,1.0,0.0
17827440,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607971191406,0.8963426351547241,0.2783082127571106,0.2483903169631958,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625061035156,0.8163927793502808,0.2084513902664184,0.196386843919754,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.660888671875,0.9096654653549194,0.289221704006195,0.2014995217323303,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6628723144531,0.8094255328178406,0.2029737085103988,0.1912481784820556,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67449951171875,0.685434103012085,0.1213497221469879,0.5504664778709412,284.65966796875,284.95001220703125,296.01171875,293.3423767089844,296.0105285644531,297.2993469238281,284.68914794921875,1.0,0.3004014492034912,1.0,1.0,0.0,1.0,-1.499894142150879,1.4998923540115356,1.824338710321172e-06,1.1236112117767334,0.7273385524749756,0.7273385524749756,0.0,49.95833969116211,58.0,35590.86328125,0.0,355.34686279296875,1.0,281.5572814941406,283.9110412597656,296.35064697265625,298.7586975097656,293.1499938964844,293.1499938964844,281.8500061035156,45700.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610118389129639,1.0,0.0,0.0,3.5937485694885254,3.59377384185791,8.617647040409793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.0888671875,0.0,1542.9410400390625,1895.4371337890625,0.0,2121.45361328125,0.888083279132843,1.0,0.0,3.0,1.0,0.0
