time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827500,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20440673828125,0.8697893619537354,0.2782220840454101,0.2510438561439514,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.7929105758666992,0.2085044980049133,0.1987494975328445,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115173339844,0.8811866641044617,0.2889471054077148,0.2029160410165786,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.7857281565666199,0.2029483169317245,0.1935453414916992,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.165283203125,0.6637869477272034,0.1219119727611541,0.5547951459884644,285.1831359863281,284.95001220703125,296.02740478515625,293.3460998535156,296.0262451171875,297.2905578613281,285.1478881835937,1.0,0.3023465275764465,1.0,1.0,0.0,1.0,-1.455275297164917,1.4552736282348633,1.748633621900808e-06,1.111757755279541,1.0,1.0,0.0,57.342063903808594,58.0,36291.11328125,0.0,367.1685180664063,1.0,281.7971496582031,284.2783508300781,296.2803955078125,298.6727600097656,293.1499938964844,293.1499938964844,281.8500061035156,31111.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492812275886536,1.0,0.0,0.0,3.642326593399048,3.6423497200012207,8.852196629050013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.30322265625,0.0,1488.1495361328125,1895.4371337890625,0.0,2019.236083984375,0.9033761024475098,1.0,0.0,3.0,1.0,0.0
17827560,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2249755859375,0.982835054397583,0.2774411737918854,0.250230461359024,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237548828125,0.8883588314056396,0.2088376581668853,0.1983180046081543,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251281738281,0.992986023426056,0.287954717874527,0.2020912915468216,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.8802371621131897,0.2032387852668762,0.1930568069219589,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196044921875,0.7462909817695618,0.1228137239813804,0.5541792511940002,285.2245788574219,284.95001220703125,296.043212890625,293.34991455078125,296.04217529296875,297.2779235839844,285.23046875,1.0,0.3113723993301391,1.0,1.0,0.0,1.0,-1.677756428718567,1.6777541637420654,2.284304628119571e-06,1.2877726554870603,1.0,1.0,0.0,40.205657958984375,61.0,39486.16015625,0.0,384.17291259765625,1.0,281.84100341796875,284.3622131347656,296.3402099609375,298.837890625,293.1499938964844,293.1499938964844,281.54998779296875,31554.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750924289226532,1.0,0.0,0.0,3.741371154785156,3.7413952350616455,9.340171800431564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.2451171875,0.0,1603.1221923828125,1895.4371337890625,0.0,2033.452880859375,0.9225031137466432,1.0,0.0,3.0,1.0,0.0
17827620,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9430983662605286,0.277356892824173,0.2499269098043441,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8541275262832642,0.2094485759735107,0.199066549539566,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9548964500427246,0.2865710854530334,0.2010326087474823,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.846630334854126,0.2037259936332702,0.1936963647603988,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7209550738334656,0.1236239150166511,0.5596497058868408,284.99676513671875,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.26055908203125,284.9918518066406,1.0,0.3185828924179077,1.0,1.0,0.0,1.0,-1.6843609809875488,1.6843587160110474,2.301598669873784e-06,1.29298996925354,1.0,1.0,0.0,46.14196395874024,64.0,40704.6328125,0.0,404.8405151367188,1.0,281.5579528808594,284.09429931640625,296.4536437988281,299.14208984375,293.1499938964844,293.1499938964844,281.25,33300.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776458203792572,1.0,0.0,0.0,3.843693256378174,3.8437187671661377,9.858043767962954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.36767578125,0.0,1738.2569580078125,1895.4371337890625,0.0,2258.3994140625,0.9468526244163512,1.0,0.0,3.0,1.0,0.0
17827680,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9430983662605286,0.277356892824173,0.2499269098043441,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8541275262832642,0.2094485759735107,0.199066549539566,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9548964500427246,0.2865710854530334,0.2010326087474823,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.846630334854126,0.2037259936332702,0.1936963647603988,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7209550738334656,0.1236239150166511,0.5596497058868408,284.99676513671875,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.26055908203125,284.9918518066406,1.0,0.3185828924179077,1.0,1.0,0.0,1.0,-1.6843609809875488,1.6843587160110474,2.301598669873784e-06,1.29298996925354,1.0,1.0,0.0,46.14196395874024,64.0,40704.6328125,0.0,404.8405151367188,1.0,281.5579528808594,284.09429931640625,296.4536437988281,299.14208984375,293.1499938964844,293.1499938964844,281.25,33300.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776458203792572,1.0,0.0,0.0,3.843693256378174,3.8437187671661377,9.858043767962954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.36767578125,0.0,1738.2569580078125,1895.4371337890625,0.0,2258.3994140625,0.9468526244163512,1.0,0.0,3.0,1.0,0.0
17827740,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.9141969084739684,0.2782590389251709,0.2507323622703552,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.8328516483306885,0.2102335095405578,0.1999436318874359,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.9245064854621888,0.2862011790275574,0.2007723897695541,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.8256626725196838,0.2043689340353012,0.1944434940814972,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.7023784518241882,0.1241570189595222,0.5630935430526733,284.8249816894531,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2527160644531,284.8359375,1.0,0.3247942328453064,1.0,1.0,0.0,1.0,-1.6911002397537231,1.691097855567932,2.319389068361488e-06,1.2983628511428833,0.839605450630188,0.839605450630188,0.0,51.21139144897461,67.0,41233.47265625,0.0,423.2507934570313,1.0,281.2564392089844,283.9413146972656,296.4332275390625,299.1835632324219,293.1499938964844,293.1499938964844,281.54998779296875,42279.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793902575969696,1.0,0.0,0.0,3.6570425033569336,3.6570675373077393,8.923871064325795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.1455078125,0.0,1588.090087890625,1895.4371337890625,0.0,2415.814208984375,0.910916030406952,1.0,0.0,3.0,1.0,0.0
17827800,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.9141969084739684,0.2782590389251709,0.2507323622703552,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.8328516483306885,0.2102335095405578,0.1999436318874359,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.9245064854621888,0.2862011790275574,0.2007723897695541,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.8256626725196838,0.2043689340353012,0.1944434940814972,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.7023784518241882,0.1241570189595222,0.5630935430526733,284.8249816894531,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2527160644531,284.8359375,1.0,0.3247942328453064,1.0,1.0,0.0,1.0,-1.6911002397537231,1.691097855567932,2.319389068361488e-06,1.2983628511428833,0.839605450630188,0.839605450630188,0.0,51.21139144897461,67.0,41233.47265625,0.0,423.2507934570313,1.0,281.2564392089844,283.9413146972656,296.4332275390625,299.1835632324219,293.1499938964844,293.1499938964844,281.54998779296875,42279.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793902575969696,1.0,0.0,0.0,3.6570425033569336,3.6570675373077393,8.923871064325795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.1455078125,0.0,1588.090087890625,1895.4371337890625,0.0,2415.814208984375,0.910916030406952,1.0,0.0,3.0,1.0,0.0
17827860,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.8998705744743347,0.2812795639038086,0.2530435621738434,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8212953805923462,0.2121822237968444,0.2015911489725113,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.907398283481598,0.2877117693424225,0.2015601545572281,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8139369487762451,0.2061412632465362,0.1959337145090103,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.6914073824882507,0.1253395080566406,0.5680696368217468,285.04644775390625,284.95001220703125,296.1403503417969,293.37457275390625,296.1392822265625,297.2621459960937,285.0446472167969,1.0,0.3305487036705017,1.0,1.0,0.0,1.0,-1.7045563459396362,1.7045539617538452,2.355026481382083e-06,1.3089783191680908,0.9999982118606568,0.9999982118606568,0.0,55.07532501220703,70.0,41058.375,0.0,442.2802429199219,1.0,281.54315185546875,284.1399841308594,296.3438720703125,298.9925537109375,293.1499938964844,293.1499938964844,281.25,32511.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821153402328491,1.0,0.0,0.0,3.781137228012085,3.781162023544312,9.539776328892913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.19775390625,0.0,1656.9774169921875,1895.4371337890625,0.0,2309.153564453125,0.9323989152908324,1.0,0.0,3.0,1.0,0.0
17827920,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.8998705744743347,0.2812795639038086,0.2530435621738434,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8212953805923462,0.2121822237968444,0.2015911489725113,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.907398283481598,0.2877117693424225,0.2015601545572281,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8139369487762451,0.2061412632465362,0.1959337145090103,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.6914073824882507,0.1253395080566406,0.5680696368217468,285.04644775390625,284.95001220703125,296.1403503417969,293.37457275390625,296.1392822265625,297.2621459960937,285.0446472167969,1.0,0.3305487036705017,1.0,1.0,0.0,1.0,-1.7045563459396362,1.7045539617538452,2.355026481382083e-06,1.3089783191680908,0.9999982118606568,0.9999982118606568,0.0,55.07532501220703,70.0,41058.375,0.0,442.2802429199219,1.0,281.54315185546875,284.1399841308594,296.3438720703125,298.9925537109375,293.1499938964844,293.1499938964844,281.25,32511.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821153402328491,1.0,0.0,0.0,3.781137228012085,3.781162023544312,9.539776328892913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.19775390625,0.0,1656.9774169921875,1895.4371337890625,0.0,2309.153564453125,0.9323989152908324,1.0,0.0,3.0,1.0,0.0
17827980,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8905757665634155,0.2839367389678955,0.2557667195796966,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8133222460746765,0.2141126692295074,0.203641191124916,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8963316679000854,0.2889963388442993,0.2026972472667694,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.805537223815918,0.2078837901353836,0.1978084295988083,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.6841331720352173,0.1265888214111328,0.5744962692260742,284.8723449707031,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2693786621094,284.8790283203125,1.0,0.3361890912055969,1.0,1.0,0.0,1.0,-1.721621870994568,1.7216193675994873,2.400853418293991e-06,1.322559118270874,0.8726484179496765,0.8726484179496765,0.0,58.4737434387207,73.0,42001.60546875,0.0,462.4170837402344,1.0,281.2561950683594,283.964111328125,296.4233703613281,299.1915283203125,293.1499938964844,293.1499938964844,281.54998779296875,39266.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946552634239197,1.0,0.0,0.0,3.699373722076416,3.6993987560272217,9.131659339800536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.3349609375,0.0,1613.5704345703125,1895.4371337890625,0.0,2422.66357421875,0.918196737766266,1.0,0.0,3.0,1.0,0.0
17828040,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8905757665634155,0.2839367389678955,0.2557667195796966,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8133222460746765,0.2141126692295074,0.203641191124916,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8963316679000854,0.2889963388442993,0.2026972472667694,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.805537223815918,0.2078837901353836,0.1978084295988083,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.6841331720352173,0.1265888214111328,0.5744962692260742,284.8723449707031,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2693786621094,284.8790283203125,1.0,0.3361890912055969,1.0,1.0,0.0,1.0,-1.721621870994568,1.7216193675994873,2.400853418293991e-06,1.322559118270874,0.8726484179496765,0.8726484179496765,0.0,58.4737434387207,73.0,42001.60546875,0.0,462.4170837402344,1.0,281.2561950683594,283.964111328125,296.4233703613281,299.1915283203125,293.1499938964844,293.1499938964844,281.54998779296875,39266.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946552634239197,1.0,0.0,0.0,3.699373722076416,3.6993987560272217,9.131659339800536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.3349609375,0.0,1613.5704345703125,1895.4371337890625,0.0,2422.66357421875,0.918196737766266,1.0,0.0,3.0,1.0,0.0
17828100,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8863478899002075,0.2856273651123047,0.2570752203464508,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8095940947532654,0.2152621299028396,0.204640731215477,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8912695646286011,0.289886474609375,0.2032045125961303,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8015701770782471,0.2089267373085022,0.1987136006355285,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.68086177110672,0.1273324638605117,0.5776761174201965,285.0384826660156,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.2749328613281,285.05743408203125,1.0,0.3389326632022857,1.0,1.0,0.0,1.0,-1.729904294013977,1.729901909828186,2.4232385840150528e-06,1.329108715057373,0.9793728590011596,0.9793728590011596,0.0,60.14540481567383,73.0,41534.890625,0.0,472.3900451660156,1.0,281.50311279296875,284.14996337890625,296.35662841796875,298.9916381835937,293.1499938964844,293.1499938964844,281.54998779296875,34371.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877352237701416,1.0,0.0,0.0,3.732217311859131,3.7322418689727774,9.294523124481202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.1328125,0.0,1614.1201171875,1895.4371337890625,0.0,2359.8603515625,0.9250595569610596,1.0,0.0,3.0,1.0,0.0
17828160,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.8840465545654297,0.2876975238323211,0.2588542997837066,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.8073597550392151,0.2166579514741897,0.2059142589569091,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.8880446553230286,0.2911071181297302,0.2040043324232101,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.7991997003555298,0.2102072089910507,0.1998818069696426,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.6790366172790527,0.128254160284996,0.5817012786865234,285.0810546875,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2836608886719,285.0819091796875,1.0,0.3417299389839172,1.0,1.0,0.0,1.0,-1.7407630681991575,1.7407606840133667,2.452774651828804e-06,1.3376915454864502,1.0,1.0,0.0,61.56092834472656,76.0,41855.62890625,0.0,483.2981872558594,1.0,281.5429992675781,284.1596984863281,296.3708190917969,299.0613098144531,293.1499938964844,293.1499938964844,281.25,32918.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855982780456543,1.0,0.0,0.0,3.8217506408691406,3.8217756748199454,9.74580984802742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.5107421875,0.0,1708.638427734375,1895.4371337890625,0.0,2340.546875,0.9415903091430664,1.0,0.0,3.0,1.0,0.0
17828220,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8787087202072144,0.290788322687149,0.2620227634906769,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8024048209190369,0.2190006375312805,0.2083760648965835,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8810631036758423,0.2927329540252685,0.205404594540596,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7940720319747925,0.2123246788978576,0.202129915356636,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6751884818077087,0.1298778653144836,0.5898414254188538,284.8961486816406,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2922668457031,284.8993530273437,1.0,0.3473348617553711,1.0,1.0,0.0,1.0,-1.7616808414459229,1.7616783380508425,2.510407512090751e-06,1.354318141937256,0.9170588850975036,0.9170588850975036,0.0,64.56926727294922,79.0,43081.9453125,0.0,505.5001525878906,1.0,281.2557678222656,283.95703125,296.4537353515625,299.2854309082031,293.1499938964844,293.1499938964844,280.95001220703125,37258.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004071116447449,1.0,0.0,0.0,3.807949781417847,3.8079755306243896,9.675550245447084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.1865234375,0.0,1725.9241943359375,1895.4371337890625,0.0,2475.14794921875,0.9410088062286376,1.0,0.0,3.0,1.0,0.0
17828280,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8787087202072144,0.290788322687149,0.2620227634906769,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8024048209190369,0.2190006375312805,0.2083760648965835,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8810631036758423,0.2927329540252685,0.205404594540596,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7940720319747925,0.2123246788978576,0.202129915356636,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6751884818077087,0.1298778653144836,0.5898414254188538,284.8961486816406,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2922668457031,284.8993530273437,1.0,0.3473348617553711,1.0,1.0,0.0,1.0,-1.7616808414459229,1.7616783380508425,2.510407512090751e-06,1.354318141937256,0.9170588850975036,0.9170588850975036,0.0,64.56926727294922,79.0,43081.9453125,0.0,505.5001525878906,1.0,281.2557678222656,283.95703125,296.4537353515625,299.2854309082031,293.1499938964844,293.1499938964844,280.95001220703125,37258.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004071116447449,1.0,0.0,0.0,3.807949781417847,3.8079755306243896,9.675550245447084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.1865234375,0.0,1725.9241943359375,1895.4371337890625,0.0,2475.14794921875,0.9410088062286376,1.0,0.0,3.0,1.0,0.0
17828340,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.8719687461853027,0.2935380935668945,0.2645366489887237,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.7962914109230042,0.2211162149906158,0.2104711830615997,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8727976679801941,0.2939598262310028,0.2063317447900772,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7878149747848511,0.2142059803009033,0.2040085643529892,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.6703949570655823,0.1313652247190475,0.5970093011856079,284.8570251464844,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2924499511719,284.8720397949219,1.0,0.3527592718601227,1.0,1.0,0.0,1.0,-1.7791904211044312,1.7791879177093506,2.559249878686387e-06,1.368215560913086,0.8127903938293457,0.8127903938293457,0.0,67.88343048095703,82.0,43534.94140625,0.0,526.8649291992188,1.0,280.9574584960937,283.9349670410156,296.4480285644531,299.3224182128906,293.1499938964844,293.1499938964844,281.25,43949.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112101554870605,1.0,0.0,0.0,3.4829795360565186,3.4830033779144287,8.094594932117616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.80029296875,0.0,1411.9232177734375,1895.4371337890625,0.0,2574.342041015625,0.875961184501648,1.0,0.0,3.0,1.0,0.0
17828400,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.8719687461853027,0.2935380935668945,0.2645366489887237,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.7962914109230042,0.2211162149906158,0.2104711830615997,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8727976679801941,0.2939598262310028,0.2063317447900772,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7878149747848511,0.2142059803009033,0.2040085643529892,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.6703949570655823,0.1313652247190475,0.5970093011856079,284.8570251464844,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2924499511719,284.8720397949219,1.0,0.3527592718601227,1.0,1.0,0.0,1.0,-1.7791904211044312,1.7791879177093506,2.559249878686387e-06,1.368215560913086,0.8127903938293457,0.8127903938293457,0.0,67.88343048095703,82.0,43534.94140625,0.0,526.8649291992188,1.0,280.9574584960937,283.9349670410156,296.4480285644531,299.3224182128906,293.1499938964844,293.1499938964844,281.25,43949.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112101554870605,1.0,0.0,0.0,3.4829795360565186,3.4830033779144287,8.094594932117616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.80029296875,0.0,1411.9232177734375,1895.4371337890625,0.0,2574.342041015625,0.875961184501648,1.0,0.0,3.0,1.0,0.0
17828460,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8692023158073425,0.2978653311729431,0.2681413292884826,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.7934972643852234,0.2241367846727371,0.2131720930337906,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8682892322540283,0.2964651584625244,0.2079010754823684,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.7848430871963501,0.2169556766748428,0.2064626514911651,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6685122847557068,0.1334549486637115,0.6060093641281128,285.0513916015625,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3086242675781,285.0494079589844,1.0,0.3582828044891357,1.0,1.0,0.0,1.0,-1.802394270896912,1.8023916482925413,2.624708486109739e-06,1.3865236043930054,0.9718106985092164,0.9718106985092164,0.0,70.6069564819336,85.0,43716.9765625,0.0,550.6533813476562,1.0,281.2418518066406,284.093017578125,296.3927917480469,299.1928100585937,293.1499938964844,293.1499938964844,280.95001220703125,31951.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000730276107788,1.0,0.0,0.0,3.66745662689209,3.667480230331421,8.974769230007951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.01513671875,0.0,1522.241455078125,1895.4371337890625,0.0,2472.092529296875,0.9063825011253356,1.0,0.0,3.0,1.0,0.0
17828520,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8692023158073425,0.2978653311729431,0.2681413292884826,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.7934972643852234,0.2241367846727371,0.2131720930337906,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8682892322540283,0.2964651584625244,0.2079010754823684,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.7848430871963501,0.2169556766748428,0.2064626514911651,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6685122847557068,0.1334549486637115,0.6060093641281128,285.0513916015625,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3086242675781,285.0494079589844,1.0,0.3582828044891357,1.0,1.0,0.0,1.0,-1.802394270896912,1.8023916482925413,2.624708486109739e-06,1.3865236043930054,0.9718106985092164,0.9718106985092164,0.0,70.6069564819336,85.0,43716.9765625,0.0,550.6533813476562,1.0,281.2418518066406,284.093017578125,296.3927917480469,299.1928100585937,293.1499938964844,293.1499938964844,280.95001220703125,31951.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000730276107788,1.0,0.0,0.0,3.66745662689209,3.667480230331421,8.974769230007951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.01513671875,0.0,1522.241455078125,1895.4371337890625,0.0,2472.092529296875,0.9063825011253356,1.0,0.0,3.0,1.0,0.0
17828580,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8662093877792358,0.3012495934963226,0.2715670168399811,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7907651662826538,0.226821482181549,0.21595299243927,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8637709617614746,0.2982864081859588,0.2094368934631347,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7819375395774841,0.2193716764450073,0.2089887261390686,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.6668233275413513,0.1354146897792816,0.6156371235847473,284.8936767578125,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3141784667969,284.9010925292969,1.0,0.3639446496963501,1.0,1.0,0.0,1.0,-1.826287865638733,1.8262851238250728,2.693275519050076e-06,1.4054704904556274,0.8602717518806458,0.8602717518806458,0.0,73.46310424804688,88.0,44798.4375,0.0,575.8807983398438,1.0,280.9569702148437,283.9312438964844,296.4773254394531,299.41217041015625,293.1499938964844,293.1499938964844,281.25,38801.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135427236557007,1.0,0.0,0.0,3.592982769012451,3.5930068492889404,8.613974387117196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.0244140625,0.0,1491.291015625,1895.4371337890625,0.0,2595.85595703125,0.8945058584213257,1.0,0.0,3.0,1.0,0.0
17828640,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8662093877792358,0.3012495934963226,0.2715670168399811,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7907651662826538,0.226821482181549,0.21595299243927,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8637709617614746,0.2982864081859588,0.2094368934631347,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7819375395774841,0.2193716764450073,0.2089887261390686,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.6668233275413513,0.1354146897792816,0.6156371235847473,284.8936767578125,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3141784667969,284.9010925292969,1.0,0.3639446496963501,1.0,1.0,0.0,1.0,-1.826287865638733,1.8262851238250728,2.693275519050076e-06,1.4054704904556274,0.8602717518806458,0.8602717518806458,0.0,73.46310424804688,88.0,44798.4375,0.0,575.8807983398438,1.0,280.9569702148437,283.9312438964844,296.4773254394531,299.41217041015625,293.1499938964844,293.1499938964844,281.25,38801.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135427236557007,1.0,0.0,0.0,3.592982769012451,3.5930068492889404,8.613974387117196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.0244140625,0.0,1491.291015625,1895.4371337890625,0.0,2595.85595703125,0.8945058584213257,1.0,0.0,3.0,1.0,0.0
17828700,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8644707798957825,0.3032666444778442,0.27316614985466,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7891959547996521,0.2283182144165039,0.2172776609659195,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8612764477729797,0.2994005084037781,0.2101023197174072,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.7802826762199402,0.2207231074571609,0.2101825326681137,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.6658096313476562,0.1364917308092117,0.6202930808067322,285.0526733398437,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3191833496094,285.0679931640625,1.0,0.3667552173137665,1.0,1.0,0.0,1.0,-1.837619423866272,1.8376166820526123,2.726089178395341e-06,1.414402723312378,0.969374656677246,0.969374656677246,0.0,74.9607162475586,88.0,44465.38671875,0.0,588.5000610351562,1.0,281.200927734375,284.1004638671875,296.41632080078125,299.225341796875,293.1499938964844,293.1499938964844,281.25,33447.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077920079231262,1.0,0.0,0.0,3.6508538722991934,3.6508772373199454,8.89369346168678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.94921875,0.0,1515.017333984375,1895.4371337890625,0.0,2542.875,0.9060932397842408,1.0,0.0,3.0,1.0,0.0
17828760,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8639830946922302,0.3055953085422516,0.2751995325088501,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.7886829376220703,0.2300205528736114,0.2188517302274704,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8599444627761841,0.3007931411266327,0.2110335379838943,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.7796654105186462,0.2222719490528106,0.2116150110960006,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.6657100319862366,0.1377137899398803,0.6257032752037048,285.0799255371094,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3276672363281,285.0793151855469,1.0,0.3696461617946625,1.0,1.0,0.0,1.0,-1.85128390789032,1.8512810468673704,2.765964154605172e-06,1.425168752670288,1.0,1.0,0.0,76.24666595458984,91.0,44898.33203125,0.0,602.2630004882812,1.0,281.2424011230469,284.0964050292969,296.4322814941406,299.3048400878906,293.1499938964844,293.1499938964844,280.95001220703125,31881.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80674147605896,1.0,0.0,0.0,3.7605926990509033,3.760617017745972,9.436389518668876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.8330078125,0.0,1627.9742431640625,1895.4371337890625,0.0,2533.21826171875,0.9270639419555664,1.0,0.0,3.0,1.0,0.0
17828820,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8616182208061218,0.3090896904468536,0.2787368297576904,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.786634087562561,0.2328854650259018,0.2218163460493087,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.856127917766571,0.302677571773529,0.2126190811395645,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7774256467819214,0.2248374968767166,0.2142960131168365,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6646972298622131,0.1398548036813736,0.6362138390541077,284.8984680175781,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3321228027344,284.9024658203125,1.0,0.375460535287857,1.0,1.0,0.0,1.0,-1.8768393993377688,1.87683653831482,2.841574541889713e-06,1.4453922510147097,0.9080162048339844,0.9080162048339844,0.0,79.15321350097656,94.0,46242.96484375,0.0,630.0833129882812,1.0,280.9560852050781,283.8978881835937,296.5101623535156,299.5340576171875,293.1499938964844,293.1499938964844,280.6499938964844,37041.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221524357795715,1.0,0.0,0.0,3.7529468536376953,3.75297212600708,9.398057727594278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.39990234375,0.0,1658.759765625,1895.4371337890625,0.0,2675.521484375,0.9286028146743774,1.0,0.0,3.0,1.0,0.0
17828880,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8616182208061218,0.3090896904468536,0.2787368297576904,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.786634087562561,0.2328854650259018,0.2218163460493087,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.856127917766571,0.302677571773529,0.2126190811395645,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7774256467819214,0.2248374968767166,0.2142960131168365,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6646972298622131,0.1398548036813736,0.6362138390541077,284.8984680175781,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3321228027344,284.9024658203125,1.0,0.375460535287857,1.0,1.0,0.0,1.0,-1.8768393993377688,1.87683653831482,2.841574541889713e-06,1.4453922510147097,0.9080162048339844,0.9080162048339844,0.0,79.15321350097656,94.0,46242.96484375,0.0,630.0833129882812,1.0,280.9560852050781,283.8978881835937,296.5101623535156,299.5340576171875,293.1499938964844,293.1499938964844,280.6499938964844,37041.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221524357795715,1.0,0.0,0.0,3.7529468536376953,3.75297212600708,9.398057727594278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.39990234375,0.0,1658.759765625,1895.4371337890625,0.0,2675.521484375,0.9286028146743774,1.0,0.0,3.0,1.0,0.0
17828940,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8577720522880554,0.3123176991939544,0.28164803981781,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.78329998254776,0.2355336248874664,0.2243973910808563,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8509311676025391,0.3041983246803283,0.2137341648340225,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7739169001579285,0.2271723449230194,0.2165878117084503,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.6625440716743469,0.1418359577655792,0.6455696821212769,284.8739624023437,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3327941894531,284.8865966796875,1.0,0.3811113536357879,1.0,1.0,0.0,1.0,-1.8987600803375244,1.8987572193145752,2.907318275902071e-06,1.4626966714859009,0.8199657201766968,0.8199657201766968,0.0,82.41971588134766,97.0,46831.1328125,0.0,656.9853515625,1.0,280.6578369140625,283.8789978027344,296.5035095214844,299.5765380859375,293.1499938964844,293.1499938964844,280.95001220703125,42612.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328797817230225,1.0,0.0,0.0,3.466709852218628,3.466733455657959,8.019149504434608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.419921875,0.0,1385.6397705078125,1895.4371337890625,0.0,2775.26953125,0.8714712858200073,1.0,0.0,3.0,1.0,0.0
17829000,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8577720522880554,0.3123176991939544,0.28164803981781,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.78329998254776,0.2355336248874664,0.2243973910808563,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8509311676025391,0.3041983246803283,0.2137341648340225,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7739169001579285,0.2271723449230194,0.2165878117084503,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.6625440716743469,0.1418359577655792,0.6455696821212769,284.8739624023437,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3327941894531,284.8865966796875,1.0,0.3811113536357879,1.0,1.0,0.0,1.0,-1.8987600803375244,1.8987572193145752,2.907318275902071e-06,1.4626966714859009,0.8199657201766968,0.8199657201766968,0.0,82.41971588134766,97.0,46831.1328125,0.0,656.9853515625,1.0,280.6578369140625,283.8789978027344,296.5035095214844,299.5765380859375,293.1499938964844,293.1499938964844,280.95001220703125,42612.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328797817230225,1.0,0.0,0.0,3.466709852218628,3.466733455657959,8.019149504434608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.419921875,0.0,1385.6397705078125,1895.4371337890625,0.0,2775.26953125,0.8714712858200073,1.0,0.0,3.0,1.0,0.0
17829060,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.857069194316864,0.3171097040176391,0.2856778800487518,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.7826169729232788,0.2390833050012588,0.2275965809822082,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8486152291297913,0.3069876432418823,0.2155032753944397,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.7729939818382263,0.2303657531738281,0.2194609642028808,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.6626318693161011,0.1444010883569717,0.6566991806030273,285.0506591796875,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.347900390625,285.0486755371094,1.0,0.3868915438652038,1.0,1.0,0.0,1.0,-1.9263750314712524,1.9263720512390137,2.9912087029515533e-06,1.4843804836273191,0.9714990854263306,0.9714990854263306,0.0,85.08251190185547,85.0,47120.55859375,0.0,686.9083251953125,1.0,280.9417724609375,284.0224914550781,296.4558410644531,299.4615783691406,293.1499938964844,293.1499938964844,280.6499938964844,31783.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233922123908997,1.0,0.0,0.0,3.658469676971436,3.658493041992188,8.930837793741375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.93896484375,0.0,1510.9931640625,1895.4371337890625,0.0,2687.02392578125,0.9041977524757384,1.0,0.0,3.0,1.0,0.0
17829120,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.857069194316864,0.3171097040176391,0.2856778800487518,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.7826169729232788,0.2390833050012588,0.2275965809822082,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8486152291297913,0.3069876432418823,0.2155032753944397,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.7729939818382263,0.2303657531738281,0.2194609642028808,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.6626318693161011,0.1444010883569717,0.6566991806030273,285.0506591796875,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.347900390625,285.0486755371094,1.0,0.3868915438652038,1.0,1.0,0.0,1.0,-1.9263750314712524,1.9263720512390137,2.9912087029515533e-06,1.4843804836273191,0.9714990854263306,0.9714990854263306,0.0,85.08251190185547,85.0,47120.55859375,0.0,686.9083251953125,1.0,280.9417724609375,284.0224914550781,296.4558410644531,299.4615783691406,293.1499938964844,293.1499938964844,280.6499938964844,31783.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233922123908997,1.0,0.0,0.0,3.658469676971436,3.658493041992188,8.930837793741375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.93896484375,0.0,1510.9931640625,1895.4371337890625,0.0,2687.02392578125,0.9041977524757384,1.0,0.0,3.0,1.0,0.0
17829180,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8673668503761292,0.3208958804607391,0.2892677783966064,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7925713658332825,0.2422581315040588,0.2306387424468994,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8571579456329346,0.3090955913066864,0.2170785218477249,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.782474935054779,0.2331867665052414,0.222168430685997,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6718578338623047,0.1467911154031753,0.667328417301178,284.90106201171875,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3529357910156,284.9077453613281,1.0,0.3877228200435638,1.0,1.0,0.0,1.0,-1.9522517919540403,1.952248692512512,3.071229457418667e-06,1.5048195123672483,0.8657872676849365,0.8657872676849365,0.0,82.950927734375,73.0,48294.984375,0.0,700.2489624023438,1.0,280.6571960449219,283.8647155761719,296.53533935546875,299.683837890625,293.1499938964844,293.1499938964844,280.95001220703125,38327.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836807370185852,1.0,0.0,0.0,3.593292236328125,3.593316078186035,8.615458000349463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.798828125,0.0,1488.130126953125,1895.4371337890625,0.0,2811.901611328125,0.8943896293640137,1.0,0.0,3.0,1.0,0.0
17829240,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8673668503761292,0.3208958804607391,0.2892677783966064,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7925713658332825,0.2422581315040588,0.2306387424468994,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8571579456329346,0.3090955913066864,0.2170785218477249,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.782474935054779,0.2331867665052414,0.222168430685997,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6718578338623047,0.1467911154031753,0.667328417301178,284.90106201171875,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3529357910156,284.9077453613281,1.0,0.3877228200435638,1.0,1.0,0.0,1.0,-1.9522517919540403,1.952248692512512,3.071229457418667e-06,1.5048195123672483,0.8657872676849365,0.8657872676849365,0.0,82.950927734375,73.0,48294.984375,0.0,700.2489624023438,1.0,280.6571960449219,283.8647155761719,296.53533935546875,299.683837890625,293.1499938964844,293.1499938964844,280.95001220703125,38327.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836807370185852,1.0,0.0,0.0,3.593292236328125,3.593316078186035,8.615458000349463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.798828125,0.0,1488.130126953125,1895.4371337890625,0.0,2811.901611328125,0.8943896293640137,1.0,0.0,3.0,1.0,0.0
17829300,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8762794137001038,0.323163777589798,0.2909254431724548,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8009827733039856,0.2440283447504043,0.2320521771907806,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.8650439977645874,0.3103953599929809,0.2177484333515167,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.7906184196472168,0.2347663789987564,0.2234096080064773,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.6794996857643127,0.1481011509895324,0.6722387075424194,285.0546875,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3580017089844,285.0675354003906,1.0,0.3869101703166961,1.0,1.0,0.0,1.0,-1.964129090309143,1.9641259908676147,3.1082602163223783e-06,1.5141342878341677,0.9734354615211488,0.9734354615211488,0.0,80.4814682006836,73.0,47974.1015625,0.0,701.4738159179688,1.0,280.90106201171875,284.026123046875,296.4783020019531,299.50030517578125,293.1499938964844,293.1499938964844,280.95001220703125,33208.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315533399581909,1.0,0.0,0.0,3.6568121910095215,3.656835794448853,8.922747838369105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.029296875,0.0,1519.833740234375,1895.4371337890625,0.0,2762.910400390625,0.9070997834205629,1.0,0.0,3.0,1.0,0.0
