time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829360,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8891058564186096,0.3257382810115814,0.2930050492286682,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.8125187754631042,0.246008813381195,0.2337005585432052,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8766649961471558,0.3119696974754333,0.2186699658632278,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.802098274230957,0.2365472018718719,0.224873274564743,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.6901718974113464,0.1495645493268966,0.6778313517570496,285.0750427246094,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3662109375,285.0743713378906,1.0,0.3855796456336975,1.0,1.0,0.0,1.0,-1.9781845808029173,1.9781813621521,3.152399131067796e-06,1.5251548290252686,1.0,1.0,0.0,77.08554077148438,61.0,48428.05859375,0.0,701.3212280273438,1.0,280.94244384765625,284.01934814453125,296.4949951171875,299.5830993652344,293.1499938964844,293.1499938964844,280.6499938964844,31913.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308720588684082,1.0,0.0,0.0,3.762558460235596,3.762582778930664,9.446257536183112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.14794921875,0.0,1630.517333984375,1895.4371337890625,0.0,2756.56494140625,0.9275290966033936,1.0,0.0,3.0,1.0,0.0
17829420,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9233864545822144,0.3297337591648102,0.2965571880340576,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8399467468261719,0.2494291514158249,0.236749529838562,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9072852730751038,0.3142304718494415,0.2201892435550689,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8296124935150146,0.2395718097686767,0.2275512367486953,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7167084813117981,0.1521858423948288,0.6884333491325378,284.8999328613281,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37109375,284.9040832519531,1.0,0.3815963268280029,1.0,1.0,0.0,1.0,-2.0038890838623047,2.0038857460021973,3.2341527003154624e-06,1.5454013347625732,0.9087044596672058,0.9087044596672058,0.0,69.09473419189453,49.0,49814.3046875,0.0,694.8903198242188,1.0,280.6561889648437,283.826416015625,296.5679016113281,299.8111267089844,293.1499938964844,293.1499938964844,280.3500061035156,37041.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455089330673218,1.0,0.0,0.0,3.75170373916626,3.7517287731170654,9.391832804794832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.06494140625,0.0,1657.29931640625,1895.4371337890625,0.0,2893.2255859375,0.9284346103668212,1.0,0.0,3.0,1.0,0.0
17829480,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9233864545822144,0.3297337591648102,0.2965571880340576,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8399467468261719,0.2494291514158249,0.236749529838562,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9072852730751038,0.3142304718494415,0.2201892435550689,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8296124935150146,0.2395718097686767,0.2275512367486953,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7167084813117981,0.1521858423948288,0.6884333491325378,284.8999328613281,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37109375,284.9040832519531,1.0,0.3815963268280029,1.0,1.0,0.0,1.0,-2.0038890838623047,2.0038857460021973,3.2341527003154624e-06,1.5454013347625732,0.9087044596672058,0.9087044596672058,0.0,69.09473419189453,49.0,49814.3046875,0.0,694.8903198242188,1.0,280.6561889648437,283.826416015625,296.5679016113281,299.8111267089844,293.1499938964844,293.1499938964844,280.3500061035156,37041.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455089330673218,1.0,0.0,0.0,3.75170373916626,3.7517287731170654,9.391832804794832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.06494140625,0.0,1657.29931640625,1895.4371337890625,0.0,2893.2255859375,0.9284346103668212,1.0,0.0,3.0,1.0,0.0
17829540,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9719648957252502,0.3336985409259796,0.2996070981025696,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8798288106918335,0.2527183294296264,0.2394188493490219,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9549488425254822,0.3162159621715545,0.2212481200695037,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8677579164505005,0.2424178421497345,0.2298174202442169,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7495653033256531,0.1546877026557922,0.6977280378341675,284.8828430175781,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.37408447265625,284.8931579589844,1.0,0.3761994242668152,1.0,1.0,0.0,1.0,-2.0259125232696533,2.025909185409546,3.3050268939405214e-06,1.56269109249115,0.8288999199867249,0.8288999199867249,0.0,59.966094970703125,52.0,50440.4140625,0.0,681.3119506835938,1.0,280.3578186035156,283.8070678710937,296.5622863769531,299.8558044433594,293.1499938964844,293.1499938964844,280.6499938964844,41821.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552999496459961,1.0,0.0,0.0,3.489319324493408,3.48934292793274,8.1240904137303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.37744140625,0.0,1403.2847900390625,1895.4371337890625,0.0,2984.93408203125,0.8757982850074768,1.0,0.0,3.0,1.0,0.0
17829600,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9719648957252502,0.3336985409259796,0.2996070981025696,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8798288106918335,0.2527183294296264,0.2394188493490219,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9549488425254822,0.3162159621715545,0.2212481200695037,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8677579164505005,0.2424178421497345,0.2298174202442169,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7495653033256531,0.1546877026557922,0.6977280378341675,284.8828430175781,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.37408447265625,284.8931579589844,1.0,0.3761994242668152,1.0,1.0,0.0,1.0,-2.0259125232696533,2.025909185409546,3.3050268939405214e-06,1.56269109249115,0.8288999199867249,0.8288999199867249,0.0,59.966094970703125,52.0,50440.4140625,0.0,681.3119506835938,1.0,280.3578186035156,283.8070678710937,296.5622863769531,299.8558044433594,293.1499938964844,293.1499938964844,280.6499938964844,41821.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552999496459961,1.0,0.0,0.0,3.489319324493408,3.48934292793274,8.1240904137303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.37744140625,0.0,1403.2847900390625,1895.4371337890625,0.0,2984.93408203125,0.8757982850074768,1.0,0.0,3.0,1.0,0.0
17829660,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9990000128746032,0.3394597172737121,0.2999506890773773,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9165427684783936,0.2569557726383209,0.2429516315460205,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9888526797294616,0.3194705545902252,0.2231189906597137,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.9024600982666016,0.246147483587265,0.2328854203224182,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.7797343134880066,0.157808169722557,0.7098525762557983,285.0479431152344,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3915100097656,285.0447692871094,1.0,0.3751504123210907,1.0,1.0,0.0,1.0,-2.0513241291046143,2.051320791244507,3.387999186088564e-06,1.5827398300170898,0.974285125732422,0.974285125732422,0.0,54.62629318237305,55.0,50699.859375,0.0,683.2657470703125,1.0,280.6422424316406,283.9428100585937,296.5221252441406,299.7493896484375,293.1499938964844,293.1499938964844,280.3500061035156,31866.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465514779090881,1.0,0.0,0.0,3.675615787506104,3.6756393909454346,9.014746638058568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.0830078125,0.0,1530.7083740234375,1895.4371337890625,0.0,2902.982177734375,0.9080464839935304,1.0,0.0,3.0,1.0,0.0
17829720,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9990000128746032,0.3394597172737121,0.2999506890773773,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9165427684783936,0.2569557726383209,0.2429516315460205,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9888526797294616,0.3194705545902252,0.2231189906597137,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.9024600982666016,0.246147483587265,0.2328854203224182,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.7797343134880066,0.157808169722557,0.7098525762557983,285.0479431152344,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3915100097656,285.0447692871094,1.0,0.3751504123210907,1.0,1.0,0.0,1.0,-2.0513241291046143,2.051320791244507,3.387999186088564e-06,1.5827398300170898,0.974285125732422,0.974285125732422,0.0,54.62629318237305,55.0,50699.859375,0.0,683.2657470703125,1.0,280.6422424316406,283.9428100585937,296.5221252441406,299.7493896484375,293.1499938964844,293.1499938964844,280.3500061035156,31866.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465514779090881,1.0,0.0,0.0,3.675615787506104,3.6756393909454346,9.014746638058568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.0830078125,0.0,1530.7083740234375,1895.4371337890625,0.0,2902.982177734375,0.9080464839935304,1.0,0.0,3.0,1.0,0.0
17829780,297.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.347147136926651,0.2903978526592254,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9334992170333862,0.2606905996799469,0.246591567993164,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9989698529243468,0.3219001889228821,0.2248660176992416,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9177850484848022,0.2493743896484375,0.2360462695360183,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7933304905891418,0.160655990242958,0.7228344678878784,284.8974914550781,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.4159240722656,284.9041748046875,1.0,0.3760233521461487,1.0,1.0,0.0,1.0,-2.0654501914978027,2.065446615219116,3.434427526372019e-06,1.5937694311141968,0.8619168400764465,0.8619168400764465,0.0,53.333126068115234,58.0,51608.265625,0.0,690.375244140625,1.0,280.357177734375,283.7899475097656,296.5935974121094,299.9509582519531,293.1499938964844,293.1499938964844,280.6499938964844,38752.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585124611854553,1.0,0.0,0.0,3.588102340698242,3.5881264209747314,8.590589004597859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.8779296875,0.0,1485.6358642578125,1895.4371337890625,0.0,3015.0546875,0.8936997056007385,1.0,0.0,3.0,1.0,0.0
17829840,297.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.347147136926651,0.2903978526592254,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9334992170333862,0.2606905996799469,0.246591567993164,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9989698529243468,0.3219001889228821,0.2248660176992416,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9177850484848022,0.2493743896484375,0.2360462695360183,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7933304905891418,0.160655990242958,0.7228344678878784,284.8974914550781,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.4159240722656,284.9041748046875,1.0,0.3760233521461487,1.0,1.0,0.0,1.0,-2.0654501914978027,2.065446615219116,3.434427526372019e-06,1.5937694311141968,0.8619168400764465,0.8619168400764465,0.0,53.333126068115234,58.0,51608.265625,0.0,690.375244140625,1.0,280.357177734375,283.7899475097656,296.5935974121094,299.9509582519531,293.1499938964844,293.1499938964844,280.6499938964844,38752.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585124611854553,1.0,0.0,0.0,3.588102340698242,3.5881264209747314,8.590589004597859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.8779296875,0.0,1485.6358642578125,1895.4371337890625,0.0,3015.0546875,0.8936997056007385,1.0,0.0,3.0,1.0,0.0
17829900,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9990000128746032,0.3518164157867431,0.2882155179977417,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9388138055801392,0.262744277715683,0.2483640164136886,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9990000128746032,0.3235028684139251,0.2241594195365905,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9227617979049684,0.25115567445755,0.2375714629888534,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.7977930903434753,0.1621989905834198,0.7292231321334839,285.04718017578125,284.95001220703125,296.74139404296875,293.5632629394531,296.7403259277344,297.4337158203125,285.0576171875,1.0,0.3770397007465362,1.0,1.0,0.0,1.0,-2.073612689971924,2.0736091136932373,3.4614238302310696e-06,1.6001503467559814,0.9658735990524292,0.9658735990524292,0.0,53.179046630859375,58.0,51225.984375,0.0,696.5650024414062,1.0,280.6009216308594,283.9456787109375,296.5393371582031,299.7629699707031,293.1499938964844,293.1499938964844,280.6499938964844,33433.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852818489074707,1.0,0.0,0.0,3.650390148162842,3.6504135131835938,8.891434504221252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.56396484375,0.0,1514.397216796875,1895.4371337890625,0.0,2961.67626953125,0.9057989120483398,1.0,0.0,3.0,1.0,0.0
17829960,297.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.9990000128746032,0.3567223250865936,0.2865801155567169,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.9437867403030396,0.264977753162384,0.2504027783870697,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.9990000128746032,0.3256694674491882,0.2228956520557403,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.9274951815605164,0.2531065940856933,0.2393478751182556,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.8020681738853455,0.163878709077835,0.7364761233329773,285.0559997558594,284.95001220703125,296.76129150390625,293.5702819824219,296.7602233886719,297.4535827636719,285.0536804199219,1.0,0.3784065842628479,1.0,1.0,0.0,1.0,-2.0834197998046875,2.08341646194458,3.493983058433514e-06,1.607799053192139,1.0,1.0,0.0,53.16569900512695,76.0,51639.65625,0.0,704.6693725585938,1.0,280.6427307128906,283.93035888671875,296.5569763183594,299.8449401855469,293.1499938964844,293.1499938964844,280.3500061035156,31844.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516919016838074,1.0,0.0,0.0,3.756859064102173,3.756883382797241,9.417661885890992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.9384765625,0.0,1623.3323974609375,1895.4371337890625,0.0,2951.1201171875,0.92629474401474,1.0,0.0,3.0,1.0,0.0
17830020,297.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9990000128746032,0.3610269129276275,0.28988116979599,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9427227973937988,0.2670851945877075,0.2525337934494018,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9990000128746032,0.3276202082633972,0.2254631370306015,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.926149308681488,0.254925936460495,0.2412045001983642,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8017987012863159,0.1655136942863464,0.744229257106781,284.9080810546875,284.95001220703125,296.7821044921875,293.5776672363281,296.7810363769531,297.4669189453125,284.89801025390625,1.0,0.3827130794525146,1.0,1.0,0.0,1.0,-2.104548215866089,2.1045446395874023,3.56433747583651e-06,1.6240565776824951,0.92418771982193,0.92418771982193,0.0,54.29834365844727,76.0,52977.90625,0.0,726.5293579101562,1.0,280.3918762207031,283.7515563964844,296.6297607421875,300.0967712402344,293.1499938964844,293.1499938964844,280.3500061035156,34731.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860552191734314,1.0,0.0,0.0,3.781285285949707,3.7813103199005127,9.540523251416744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.95556640625,0.0,1674.361572265625,1895.4371337890625,0.0,3034.183837890625,0.9322410821914672,1.0,0.0,3.0,1.0,0.0
17830080,297.56549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9990000128746032,0.3638027906417846,0.2972923219203949,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9361615180969238,0.268880546092987,0.2543101012706756,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9984297752380372,0.3286074697971344,0.2296889722347259,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9193652868270874,0.2564543783664703,0.2427319586277008,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7973204851150513,0.1669154018163681,0.7508909106254578,284.9159851074219,284.95001220703125,296.8014221191406,293.5845642089844,296.80035400390625,297.4691162109375,284.9222717285156,1.0,0.3881855309009552,1.0,1.0,0.0,1.0,-2.130573511123657,2.1305699348449707,3.652397253972594e-06,1.6443030834197998,0.9116683602333068,0.9116683602333068,0.0,56.30571365356445,79.0,53372.52734375,0.0,756.1973266601562,1.0,280.3573913574219,283.771484375,296.6294250488281,300.0791320800781,293.1499938964844,293.1499938964844,280.04998779296875,36947.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648266196250916,1.0,0.0,0.0,3.73256254196167,3.732587575912476,9.29624320633593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.58203125,0.0,1634.22900390625,1895.4371337890625,0.0,3074.279052734375,0.9244803786277772,1.0,0.0,3.0,1.0,0.0
17830140,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9990000128746032,0.3670158088207245,0.3124080896377563,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9233513474464417,0.2726388871669769,0.2579364478588104,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9872570633888244,0.3304073214530945,0.2310141324996948,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9067074060440063,0.2596338987350464,0.2458215206861496,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.78859543800354,0.1697466522455215,0.764171838760376,284.9044494628906,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4559631347656,284.9128723144531,1.0,0.3972960710525512,1.0,1.0,0.0,1.0,-2.174262523651123,2.1742587089538574,3.8031828353268793e-06,1.6785030364990234,0.8509183526039124,0.8509183526039124,0.0,60.27333831787109,82.0,54617.06640625,0.0,809.8098754882812,1.0,280.0577392578125,283.7369689941406,296.638916015625,300.179931640625,293.1499938964844,293.1499938964844,280.3500061035156,40095.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758496046066284,1.0,0.0,0.0,3.543864250183105,3.5438878536224365,8.380065992241725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.83251953125,0.0,1448.01416015625,1895.4371337890625,0.0,3177.673828125,0.8862730860710144,1.0,0.0,3.0,1.0,0.0
17830200,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9990000128746032,0.3670158088207245,0.3124080896377563,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9233513474464417,0.2726388871669769,0.2579364478588104,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9872570633888244,0.3304073214530945,0.2310141324996948,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9067074060440063,0.2596338987350464,0.2458215206861496,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.78859543800354,0.1697466522455215,0.764171838760376,284.9044494628906,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4559631347656,284.9128723144531,1.0,0.3972960710525512,1.0,1.0,0.0,1.0,-2.174262523651123,2.1742587089538574,3.8031828353268793e-06,1.6785030364990234,0.8509183526039124,0.8509183526039124,0.0,60.27333831787109,82.0,54617.06640625,0.0,809.8098754882812,1.0,280.0577392578125,283.7369689941406,296.638916015625,300.179931640625,293.1499938964844,293.1499938964844,280.3500061035156,40095.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758496046066284,1.0,0.0,0.0,3.543864250183105,3.5438878536224365,8.380065992241725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.83251953125,0.0,1448.01416015625,1895.4371337890625,0.0,3177.673828125,0.8862730860710144,1.0,0.0,3.0,1.0,0.0
17830260,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.9990000128746032,0.3705453872680664,0.3242782652378082,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.9158872365951538,0.2772652506828308,0.2621650993824005,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.9792694449424744,0.3336913883686065,0.2331122159957885,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.8996118307113647,0.2636301517486572,0.2494681775569915,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.7836800217628479,0.1730795204639434,0.7788571715354919,285.0710754394531,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4504089355469,285.0698547363281,1.0,0.4061640799045563,1.0,1.0,0.0,1.0,-2.218136548995972,2.218132734298706,3.957588432967896e-06,1.7126601934432983,1.0,1.0,0.0,63.77788925170898,85.0,55220.25,0.0,863.84228515625,1.0,280.3427429199219,283.8754577636719,296.6080627441406,300.1068725585937,293.1499938964844,293.1499938964844,280.04998779296875,31570.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704068660736084,1.0,0.0,0.0,3.73796010017395,3.73798418045044,9.323148333351128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.751953125,0.0,1599.30517578125,1895.4371337890625,0.0,3126.626953125,0.9219221472740172,1.0,0.0,3.0,1.0,0.0
17830320,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.9990000128746032,0.3705453872680664,0.3242782652378082,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.9158872365951538,0.2772652506828308,0.2621650993824005,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.9792694449424744,0.3336913883686065,0.2331122159957885,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.8996118307113647,0.2636301517486572,0.2494681775569915,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.7836800217628479,0.1730795204639434,0.7788571715354919,285.0710754394531,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4504089355469,285.0698547363281,1.0,0.4061640799045563,1.0,1.0,0.0,1.0,-2.218136548995972,2.218132734298706,3.957588432967896e-06,1.7126601934432983,1.0,1.0,0.0,63.77788925170898,85.0,55220.25,0.0,863.84228515625,1.0,280.3427429199219,283.8754577636719,296.6080627441406,300.1068725585937,293.1499938964844,293.1499938964844,280.04998779296875,31570.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704068660736084,1.0,0.0,0.0,3.73796010017395,3.73798418045044,9.323148333351128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.751953125,0.0,1599.30517578125,1895.4371337890625,0.0,3126.626953125,0.9219221472740172,1.0,0.0,3.0,1.0,0.0
17830380,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.9990060329437256,0.372903436422348,0.3349914252758026,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.908793568611145,0.2813761234283447,0.2663310468196869,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9708661437034608,0.3362821936607361,0.235180914402008,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8927597999572754,0.2671250998973846,0.2530504167079925,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.7788872718811035,0.1760896742343902,0.7934273481369019,284.9214172363281,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.43658447265625,284.92584228515625,1.0,0.4147925674915313,1.0,1.0,0.0,1.0,-2.26033616065979,2.2603321075439453,4.109340807190165e-06,1.7455954551696775,0.9168342351913452,0.9168342351913452,0.0,67.38648986816406,88.0,57010.25390625,0.0,918.5931396484376,1.0,280.05633544921875,283.7006530761719,296.680419921875,300.3616943359375,293.1499938964844,293.1499938964844,279.75,36433.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847625255584717,1.0,0.0,0.0,3.7361598014831534,3.73618483543396,9.314170483776252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.76171875,0.0,1634.4730224609375,1895.4371337890625,0.0,3261.1953125,0.9248830676078796,1.0,0.0,3.0,1.0,0.0
17830440,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.9990060329437256,0.372903436422348,0.3349914252758026,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.908793568611145,0.2813761234283447,0.2663310468196869,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9708661437034608,0.3362821936607361,0.235180914402008,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8927597999572754,0.2671250998973846,0.2530504167079925,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.7788872718811035,0.1760896742343902,0.7934273481369019,284.9214172363281,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.43658447265625,284.92584228515625,1.0,0.4147925674915313,1.0,1.0,0.0,1.0,-2.26033616065979,2.2603321075439453,4.109340807190165e-06,1.7455954551696775,0.9168342351913452,0.9168342351913452,0.0,67.38648986816406,88.0,57010.25390625,0.0,918.5931396484376,1.0,280.05633544921875,283.7006530761719,296.680419921875,300.3616943359375,293.1499938964844,293.1499938964844,279.75,36433.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847625255584717,1.0,0.0,0.0,3.7361598014831534,3.73618483543396,9.314170483776252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.76171875,0.0,1634.4730224609375,1895.4371337890625,0.0,3261.1953125,0.9248830676078796,1.0,0.0,3.0,1.0,0.0
17830500,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256530761719,0.9928555488586426,0.3741093873977661,0.3362309336662292,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.901814877986908,0.28328338265419,0.2682520151138305,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.9627323150634766,0.3373974561691284,0.236054852604866,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.88588547706604,0.268719732761383,0.2546789348125458,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.7734867930412292,0.1774695515632629,0.8001669049263,284.825927734375,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4297790527344,284.8235778808594,1.0,0.4187403917312622,1.0,1.0,0.0,1.0,-2.275208234786988,2.2752039432525635,4.163596713624429e-06,1.7572319507598877,0.8321930766105652,0.8321930766105652,0.0,69.83351135253906,88.0,57925.9375,0.0,942.9126586914062,1.0,279.7982788085937,283.5799560546875,296.7064819335937,300.526123046875,293.1499938964844,293.1499938964844,279.75,40348.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927608132362366,1.0,0.0,0.0,3.6607842445373535,3.66080904006958,8.942141676016035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.54296875,0.0,1577.8350830078125,1895.4371337890625,0.0,3336.016845703125,0.9081522822380066,1.0,0.0,3.0,1.0,0.0
17830560,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.987134337425232,0.3758723735809326,0.3375669121742248,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8960134387016296,0.2852351069450378,0.2701015770435333,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9552507400512696,0.338584154844284,0.2368668913841247,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8799888491630554,0.2703491151332855,0.2562319040298462,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7689045071601868,0.1788626909255981,0.8065987825393677,284.9023742675781,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4267272949219,284.90875244140625,1.0,0.4225047528743744,1.0,1.0,0.0,1.0,-2.289599657058716,2.289595365524292,4.216313300275942e-06,1.7684097290039062,0.8505942225456238,0.8505942225456238,0.0,72.13665771484375,91.0,57947.59375,0.0,966.467529296875,1.0,279.7580261230469,283.6617126464844,296.679931640625,300.4354858398437,293.1499938964844,293.1499938964844,280.04998779296875,39973.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947492241859436,1.0,0.0,0.0,3.5452167987823486,3.545240640640259,8.386464287468698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.03271484375,0.0,1448.56591796875,1895.4371337890625,0.0,3354.59228515625,0.8864213824272156,1.0,0.0,3.0,1.0,0.0
17830620,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.9824352860450744,0.3813326358795166,0.3420883119106293,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8916667103767395,0.2899982035160064,0.2744587659835815,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9481072425842284,0.3420798778533935,0.2391584515571594,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8752955794334412,0.2744194567203522,0.2599495053291321,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.7658314108848572,0.1822400391101837,0.8214026689529419,285.0526733398437,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4370422363281,285.05096435546875,1.0,0.4299871921539306,1.0,1.0,0.0,1.0,-2.3252596855163574,2.3252551555633545,4.348316906543914e-06,1.796034574508667,0.992455005645752,0.992455005645752,0.0,75.54568481445312,94.0,58377.11328125,0.0,1016.924072265625,1.0,280.0426940917969,283.7911376953125,296.6499328613281,300.34844970703125,293.1499938964844,293.1499938964844,279.75,31873.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885312080383301,1.0,0.0,0.0,3.724734306335449,3.7247583866119385,9.257290116693184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.2919921875,0.0,1586.407470703125,1895.4371337890625,0.0,3296.46875,0.919076919555664,1.0,0.0,3.0,1.0,0.0
17830680,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.9824352860450744,0.3813326358795166,0.3420883119106293,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8916667103767395,0.2899982035160064,0.2744587659835815,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9481072425842284,0.3420798778533935,0.2391584515571594,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8752955794334412,0.2744194567203522,0.2599495053291321,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.7658314108848572,0.1822400391101837,0.8214026689529419,285.0526733398437,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4370422363281,285.05096435546875,1.0,0.4299871921539306,1.0,1.0,0.0,1.0,-2.3252596855163574,2.3252551555633545,4.348316906543914e-06,1.796034574508667,0.992455005645752,0.992455005645752,0.0,75.54568481445312,94.0,58377.11328125,0.0,1016.924072265625,1.0,280.0426940917969,283.7911376953125,296.6499328613281,300.34844970703125,293.1499938964844,293.1499938964844,279.75,31873.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885312080383301,1.0,0.0,0.0,3.724734306335449,3.7247583866119385,9.257290116693184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.2919921875,0.0,1586.407470703125,1895.4371337890625,0.0,3296.46875,0.919076919555664,1.0,0.0,3.0,1.0,0.0
17830740,297.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9777688384056092,0.3857712745666504,0.3464594483375549,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8876317739486694,0.2942469716072082,0.2787432670593261,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9410654902458192,0.3447817862033844,0.2413042932748794,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8709351420402527,0.2779885232448578,0.2635914087295532,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7630934715270996,0.1853304952383041,0.8362741470336914,284.9168701171875,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4377136230469,284.9216003417969,1.0,0.4373500943183899,1.0,1.0,0.0,1.0,-2.3604798316955566,2.3604753017425537,4.481046744331252e-06,1.8234566450119016,0.9000588059425354,0.9000588059425354,0.0,78.988525390625,97.0,59951.15625,0.0,1068.465576171875,1.0,279.7565612792969,283.6340637207031,296.71795654296875,300.5863952636719,293.1499938964844,293.1499938964844,280.04998779296875,37110.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008746147155762,1.0,0.0,0.0,3.692427158355713,3.69245171546936,9.097396969082184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.9765625,0.0,1589.2916259765625,1895.4371337890625,0.0,3411.735595703125,0.9157230854034424,1.0,0.0,3.0,1.0,0.0
17830800,297.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9777688384056092,0.3857712745666504,0.3464594483375549,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8876317739486694,0.2942469716072082,0.2787432670593261,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9410654902458192,0.3447817862033844,0.2413042932748794,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8709351420402527,0.2779885232448578,0.2635914087295532,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7630934715270996,0.1853304952383041,0.8362741470336914,284.9168701171875,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4377136230469,284.9216003417969,1.0,0.4373500943183899,1.0,1.0,0.0,1.0,-2.3604798316955566,2.3604753017425537,4.481046744331252e-06,1.8234566450119016,0.9000588059425354,0.9000588059425354,0.0,78.988525390625,97.0,59951.15625,0.0,1068.465576171875,1.0,279.7565612792969,283.6340637207031,296.71795654296875,300.5863952636719,293.1499938964844,293.1499938964844,280.04998779296875,37110.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008746147155762,1.0,0.0,0.0,3.692427158355713,3.69245171546936,9.097396969082184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.9765625,0.0,1589.2916259765625,1895.4371337890625,0.0,3411.735595703125,0.9157230854034424,1.0,0.0,3.0,1.0,0.0
17830860,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.9739991426467896,0.3911129832267761,0.3510389029979706,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.8844481706619263,0.2987778186798095,0.2829890549182892,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.9350125193595886,0.3479599356651306,0.2434453517198562,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.8673888444900513,0.2817823886871338,0.2671603262424469,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.7609089016914368,0.188456118106842,0.8505667448043823,285.0909729003906,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4447937011719,285.09228515625,1.0,0.4444972574710846,1.0,1.0,0.0,1.0,-2.395108699798584,2.395104169845581,4.613350029103458e-06,1.8502912521362305,1.0,1.0,0.0,82.28950500488281,100.0,60132.015625,0.0,1120.18896484375,1.0,280.04345703125,283.79718017578125,296.6910400390625,300.50262451171875,293.1499938964844,293.1499938964844,279.75,33009.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896842896938324,1.0,0.0,0.0,3.8275768756866455,3.8276021480560303,9.775549187907018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.4228515625,0.0,1716.3895263671875,1895.4371337890625,0.0,3374.13818359375,0.942918062210083,1.0,0.0,3.0,1.0,0.0
17830920,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.9739991426467896,0.3911129832267761,0.3510389029979706,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.8844481706619263,0.2987778186798095,0.2829890549182892,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.9350125193595886,0.3479599356651306,0.2434453517198562,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.8673888444900513,0.2817823886871338,0.2671603262424469,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.7609089016914368,0.188456118106842,0.8505667448043823,285.0909729003906,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4447937011719,285.09228515625,1.0,0.4444972574710846,1.0,1.0,0.0,1.0,-2.395108699798584,2.395104169845581,4.613350029103458e-06,1.8502912521362305,1.0,1.0,0.0,82.28950500488281,100.0,60132.015625,0.0,1120.18896484375,1.0,280.04345703125,283.79718017578125,296.6910400390625,300.50262451171875,293.1499938964844,293.1499938964844,279.75,33009.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896842896938324,1.0,0.0,0.0,3.8275768756866455,3.8276021480560303,9.775549187907018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.4228515625,0.0,1716.3895263671875,1895.4371337890625,0.0,3374.13818359375,0.942918062210083,1.0,0.0,3.0,1.0,0.0
17830980,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9677302837371826,0.3949853181838989,0.3550630807876587,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8790324926376343,0.3023757934570312,0.2868006825447082,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9262963533401488,0.3500045239925384,0.245233729481697,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.8617007732391357,0.2846483588218689,0.2702798545360565,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.7566234469413757,0.1907767653465271,0.8627105951309204,284.9256286621094,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.43878173828125,284.9280090332031,1.0,0.4513264298439026,1.0,1.0,0.0,1.0,-2.4250168800354004,2.4250121116638184,4.729485226562247e-06,1.8736034631729128,0.9492875337600708,0.9492875337600708,0.0,86.12010192871094,103.0,61907.78515625,0.0,1170.013916015625,1.0,279.7557373046875,283.6014099121094,296.7553405761719,300.7482604980469,293.1499938964844,293.1499938964844,279.45001220703125,35963.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093415141105652,1.0,0.0,0.0,3.8460845947265625,3.846110582351685,9.870313988358248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.275390625,0.0,1762.1751708984375,1895.4371337890625,0.0,3490.491455078125,0.9490553736686708,1.0,0.0,3.0,1.0,0.0
17831040,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9677302837371826,0.3949853181838989,0.3550630807876587,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8790324926376343,0.3023757934570312,0.2868006825447082,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9262963533401488,0.3500045239925384,0.245233729481697,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.8617007732391357,0.2846483588218689,0.2702798545360565,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.7566234469413757,0.1907767653465271,0.8627105951309204,284.9256286621094,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.43878173828125,284.9280090332031,1.0,0.4513264298439026,1.0,1.0,0.0,1.0,-2.4250168800354004,2.4250121116638184,4.729485226562247e-06,1.8736034631729128,0.9492875337600708,0.9492875337600708,0.0,86.12010192871094,103.0,61907.78515625,0.0,1170.013916015625,1.0,279.7557373046875,283.6014099121094,296.7553405761719,300.7482604980469,293.1499938964844,293.1499938964844,279.45001220703125,35963.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093415141105652,1.0,0.0,0.0,3.8460845947265625,3.846110582351685,9.870313988358248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.275390625,0.0,1762.1751708984375,1895.4371337890625,0.0,3490.491455078125,0.9490553736686708,1.0,0.0,3.0,1.0,0.0
17831100,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.963032066822052,0.3965678215026855,0.3566318154335022,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.8750390410423279,0.3038679957389831,0.2883636653423309,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.9203867316246032,0.3506684303283691,0.2458220869302749,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.8576303124427795,0.2857642471790313,0.2714934945106506,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.7533095479011536,0.1916413307189941,0.8673334121704102,284.82135009765625,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4325561523437,284.8192443847656,1.0,0.4544623792171478,1.0,1.0,0.0,1.0,-2.4365007877349854,2.436496019363404,4.774433364218567e-06,1.8825318813323968,0.8576812744140625,0.8576812744140625,0.0,88.30441284179688,103.0,62822.03515625,0.0,1192.41015625,1.0,279.4955444335937,283.4744567871094,296.7807312011719,300.9103698730469,293.1499938964844,293.1499938964844,279.45001220703125,39920.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162755012512208,1.0,0.0,0.0,3.7743499279022217,3.774375915527344,9.505558296041272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.33984375,0.0,1706.2994384765625,1895.4371337890625,0.0,3554.74755859375,0.933379888534546,1.0,0.0,3.0,1.0,0.0
17831160,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9581291675567628,0.3982748091220855,0.3580963909626007,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8709742426872253,0.3053587675094604,0.2898000180721283,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9144707918167114,0.3513589799404144,0.246305838227272,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.853493869304657,0.286860704421997,0.2725695669651031,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7498707175254822,0.1924457252025604,0.8712907433509827,284.8904113769531,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4270935058594,284.8967590332031,1.0,0.4574200212955475,1.0,1.0,0.0,1.0,-2.4466145038604736,2.446609735488892,4.814144176634727e-06,1.8903659582138064,0.8687219619750977,0.8687219619750977,0.0,90.50552368164062,106.0,62735.26953125,0.0,1213.454345703125,1.0,279.4569396972656,283.548583984375,296.7581481933594,300.8171691894531,293.1499938964844,293.1499938964844,279.75,40095.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175682067871094,1.0,0.0,0.0,3.6607842445373535,3.660809278488159,8.942142244450224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.8125,0.0,1575.929931640625,1895.4371337890625,0.0,3566.699462890625,0.91181617975235,1.0,0.0,3.0,1.0,0.0
