time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831220,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.9546523690223694,0.4011815786361694,0.3604027926921844,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8681091070175171,0.3075983822345733,0.2917743921279907,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9099677205085754,0.3527959287166595,0.2471550852060318,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8504372239112854,0.2885898649692535,0.27407968044281,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.7473317980766296,0.1936672180891037,0.8765184283256531,285.051025390625,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4283142089844,285.05322265625,1.0,0.4609137773513794,1.0,1.0,0.0,1.0,-2.460867166519165,2.460862159729004,4.870247266808292e-06,1.901328563690185,0.9857043027877808,0.9857043027877808,0.0,92.68378448486328,106.0,62492.6796875,0.0,1239.515869140625,1.0,279.7176513671875,283.7045288085937,296.71343994140625,300.6420288085937,293.1499938964844,293.1499938964844,279.75,33332.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110273122787476,1.0,0.0,0.0,3.7441599369049072,3.744184494018554,9.354101280223404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.2626953125,0.0,1619.9998779296875,1895.4371337890625,0.0,3506.13525390625,0.9260830879211426,1.0,0.0,3.0,1.0,0.0
17831280,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.9536924362182616,0.4031944870948791,0.3622558414936065,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.8673099279403687,0.3091752529144287,0.2932839393615722,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9083433151245116,0.353851169347763,0.2479100674390792,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8494513034820557,0.2898198962211609,0.2752643525600433,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.7465401887893677,0.1945372074842453,0.8805400133132935,285.0475769042969,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.43035888671875,285.0465087890625,1.0,0.4632761478424072,1.0,1.0,0.0,1.0,-2.4720683097839355,2.472063541412353,4.914648798148846e-06,1.909983396530152,1.0,1.0,0.0,93.88809967041016,109.0,62883.3515625,0.0,1258.0531005859375,1.0,279.743408203125,283.69146728515625,296.735595703125,300.7203369140625,293.1499938964844,293.1499938964844,279.45001220703125,32704.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910582423210144,1.0,0.0,0.0,3.8083012104034415,3.808326244354248,9.677337402536068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9732.9560546875,0.0,1690.7952880859375,1895.4371337890625,0.0,3502.00830078125,0.9384406208992004,1.0,0.0,3.0,1.0,0.0
17831340,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9481468796730042,0.4067209362983703,0.3658942878246307,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8630774021148682,0.312317818403244,0.2965845763683319,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.901863932609558,0.3554231822490692,0.2493077665567398,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8448878526687622,0.2921193838119507,0.2777678966522217,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7427265048027039,0.1961451321840286,0.8890867829322815,284.9134521484375,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.42236328125,284.9169311523437,1.0,0.4689372777938843,1.0,1.0,0.0,1.0,-2.495368242263794,2.495363235473633,5.007852450944483e-06,1.928079605102539,0.9134995937347412,0.9134995937347412,0.0,97.49613189697266,112.0,64292.83203125,0.0,1301.78955078125,1.0,279.45684814453125,283.5351867675781,296.8026428222656,300.9477844238281,293.1499938964844,293.1499938964844,279.1499938964844,37323.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205978512763976,1.0,0.0,0.0,3.765693664550781,3.765718936920166,9.462007142246877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.7060546875,0.0,1675.952880859375,1895.4371337890625,0.0,3594.6748046875,0.9322500824928284,1.0,0.0,3.0,1.0,0.0
17831400,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9481468796730042,0.4067209362983703,0.3658942878246307,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8630774021148682,0.312317818403244,0.2965845763683319,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.901863932609558,0.3554231822490692,0.2493077665567398,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8448878526687622,0.2921193838119507,0.2777678966522217,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7427265048027039,0.1961451321840286,0.8890867829322815,284.9134521484375,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.42236328125,284.9169311523437,1.0,0.4689372777938843,1.0,1.0,0.0,1.0,-2.495368242263794,2.495363235473633,5.007852450944483e-06,1.928079605102539,0.9134995937347412,0.9134995937347412,0.0,97.49613189697266,112.0,64292.83203125,0.0,1301.78955078125,1.0,279.45684814453125,283.5351867675781,296.8026428222656,300.9477844238281,293.1499938964844,293.1499938964844,279.1499938964844,37323.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205978512763976,1.0,0.0,0.0,3.765693664550781,3.765718936920166,9.462007142246877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.7060546875,0.0,1675.952880859375,1895.4371337890625,0.0,3594.6748046875,0.9322500824928284,1.0,0.0,3.0,1.0,0.0
17831460,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9410419464111328,0.4100386500358581,0.3688951730728149,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8577841520309448,0.3151967823505401,0.2994080185890198,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8943650126457214,0.3566984236240387,0.2502653300762176,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.839316189289093,0.2941248118877411,0.2797810733318329,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.737923264503479,0.1974551528692245,0.8956491351127625,284.9077453613281,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4127197265625,284.9115600585937,1.0,0.4741220474243164,1.0,1.0,0.0,1.0,-2.513820171356201,2.513814926147461,5.082081770524383e-06,1.9422996044158936,0.8556183576583862,0.8556183576583862,0.0,101.36190032958984,115.0,65001.97265625,0.0,1341.28369140625,1.0,279.1576538085937,283.5058898925781,296.8114624023437,301.0120544433594,293.1499938964844,293.1499938964844,279.45001220703125,39792.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267100691795348,1.0,0.0,0.0,3.572166919708252,3.572190761566162,8.514453497809882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.7392578125,0.0,1476.0552978515625,1895.4371337890625,0.0,3650.949462890625,0.8921685814857483,1.0,0.0,3.0,1.0,0.0
17831520,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9410419464111328,0.4100386500358581,0.3688951730728149,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8577841520309448,0.3151967823505401,0.2994080185890198,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8943650126457214,0.3566984236240387,0.2502653300762176,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.839316189289093,0.2941248118877411,0.2797810733318329,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.737923264503479,0.1974551528692245,0.8956491351127625,284.9077453613281,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4127197265625,284.9115600585937,1.0,0.4741220474243164,1.0,1.0,0.0,1.0,-2.513820171356201,2.513814926147461,5.082081770524383e-06,1.9422996044158936,0.8556183576583862,0.8556183576583862,0.0,101.36190032958984,115.0,65001.97265625,0.0,1341.28369140625,1.0,279.1576538085937,283.5058898925781,296.8114624023437,301.0120544433594,293.1499938964844,293.1499938964844,279.45001220703125,39792.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267100691795348,1.0,0.0,0.0,3.572166919708252,3.572190761566162,8.514453497809882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.7392578125,0.0,1476.0552978515625,1895.4371337890625,0.0,3650.949462890625,0.8921685814857483,1.0,0.0,3.0,1.0,0.0
17831580,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9387252330780028,0.4136090278625488,0.3718431890010834,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8560473918914795,0.3179536461830139,0.3018756508827209,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8912615180015564,0.3584341406822204,0.2513378262519836,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8372282981872559,0.2961732447147369,0.2815967798233032,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7360846996307373,0.1987940222024917,0.9013606309890748,285.04803466796875,284.95001220703125,297.4156494140625,293.81036376953125,297.41424560546875,297.4156494140625,285.0458374023437,1.0,0.4779748320579529,1.0,1.0,0.0,1.0,-2.530653238296509,2.530648231506348,5.150114702701103e-06,1.9551857709884644,0.9719868898391724,0.9719868898391724,0.0,103.65801239013672,115.0,64970.4609375,0.0,1372.4796142578125,1.0,279.4307556152344,283.6375427246094,296.782470703125,300.8798217773437,293.1499938964844,293.1499938964844,279.45001220703125,32499.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196584224700928,1.0,0.0,0.0,3.693331480026245,3.6933553218841553,9.10185406155506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.72265625,0.0,1555.412109375,1895.4371337890625,0.0,3586.005615234375,0.9130833745002748,1.0,0.0,3.0,1.0,0.0
17831640,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9384515285491944,0.4147593677043915,0.3729459941387176,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8558485507965088,0.318880558013916,0.3027854859828949,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8906575441360474,0.3590145409107208,0.2517767250537872,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8368911147117615,0.296863704919815,0.2822833359241485,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.735788106918335,0.1992525458335876,0.9035434722900392,285.03741455078125,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.4165954589844,285.0357971191406,1.0,0.4792878925800323,1.0,1.0,0.0,1.0,-2.5370466709136963,2.537041425704956,5.176136710360879e-06,1.9601114988327024,0.980322539806366,0.980322539806366,0.0,104.3295440673828,118.0,65218.265625,0.0,1383.558837890625,1.0,279.44219970703125,283.624267578125,296.7999267578125,300.9311218261719,293.1499938964844,293.1499938964844,279.1499938964844,32435.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197646975517272,1.0,0.0,0.0,3.7294440269470215,3.729468107223511,9.280715858039912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.7431640625,0.0,1596.109619140625,1895.4371337890625,0.0,3586.98681640625,0.920670449733734,1.0,0.0,3.0,1.0,0.0
17831700,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9370455741882324,0.4165354371070862,0.3748928308486938,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8548793792724609,0.3204666674137115,0.304494559764862,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.888798177242279,0.3598156273365021,0.2525352239608764,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8356812596321106,0.2979885041713714,0.2835507392883301,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7347379326820374,0.1999927908182144,0.9076042175292968,284.8968200683594,284.95001220703125,297.4636535644531,293.8274230957031,297.4622497558594,297.4139099121094,284.8900756835937,1.0,0.4818874299526214,1.0,1.0,0.0,1.0,-2.548757076263428,2.5487518310546875,5.224051619734382e-06,1.969173550605774,0.8961741924285889,0.8961741924285889,0.0,105.85845184326172,118.0,66443.6875,0.0,1405.279296875,1.0,279.1954650878906,283.4576721191406,296.8650207519531,301.1897888183594,293.1499938964844,293.1499938964844,279.1499938964844,35765.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264574646949768,1.0,0.0,0.0,3.733955144882202,3.7339799404144287,9.30318151404208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.1162109375,0.0,1626.7979736328125,1895.4371337890625,0.0,3648.62841796875,0.9220086932182312,1.0,0.0,3.0,1.0,0.0
17831760,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9327722787857056,0.4179960787296295,0.3763448297977447,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8518378138542175,0.3218308091163635,0.3059281408786773,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8846225142478943,0.3603395819664001,0.253019779920578,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8325205445289612,0.29889115691185,0.2845530807971954,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7319851517677307,0.2005531042814254,0.9107968211174012,284.8847045898437,284.95001220703125,297.4962463378906,293.8388977050781,297.48406982421875,297.4079284667969,284.8714599609375,1.0,0.4842774868011474,0.8879571557044983,0.8879571557044983,0.2000000029802322,1.0,-2.557828426361084,2.221567392349243,0.3362610936164856,1.6414735317230225,0.8693512678146362,0.8693512678146362,0.0,107.95922088623048,121.0,64634.6875,0.0,1424.7537841796875,1.0,279.1569519042969,283.4034729003906,296.86456298828125,301.1292724609375,293.1499938964844,293.1499938964844,279.45001220703125,38060.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287739992141724,1.0,0.0,0.0,3.663483619689941,3.663508176803589,8.955333896665252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.92578125,0.0,1563.694091796875,1895.4371337890625,0.0,3669.8984375,0.9095293283462524,1.0,0.0,3.0,1.0,0.0
17831820,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.9252228140830994,0.4210087358951568,0.3791756331920624,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.8464882373809814,0.3245085775852203,0.3086219429969787,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.8770955801010132,0.3613452315330505,0.2538482546806335,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.8268371224403381,0.300614058971405,0.2863576114177704,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.7269347906112671,0.2015594989061355,0.9161893129348756,284.8179016113281,284.95001220703125,297.5625305175781,293.86212158203125,297.4794921875,297.3970031738281,284.8199157714844,1.0,0.4886717498302459,0.6638714671134949,0.6638714671134949,0.6000000238418579,1.0,-2.574118137359619,1.2783995866775513,1.295718550682068,0.6968289613723755,0.7602019309997559,0.7602019309997559,0.0,111.91415405273438,124.0,54882.31640625,0.0,1460.49169921875,1.0,279.44158935546875,283.3365478515625,296.7483215332031,300.4304504394531,293.1499938964844,293.1499938964844,279.75,45393.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045088291168212,1.0,0.0,0.0,3.3583455085754395,3.358368396759033,7.525650858042354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.39111328125,0.0,1296.9217529296875,1895.4371337890625,0.0,3445.575927734375,0.8461336493492126,1.0,0.0,3.0,1.0,0.0
17831880,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.9252228140830994,0.4210087358951568,0.3791756331920624,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.8464882373809814,0.3245085775852203,0.3086219429969787,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.8770955801010132,0.3613452315330505,0.2538482546806335,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.8268371224403381,0.300614058971405,0.2863576114177704,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.7269347906112671,0.2015594989061355,0.9161893129348756,284.8179016113281,284.95001220703125,297.5625305175781,293.86212158203125,297.4794921875,297.3970031738281,284.8199157714844,1.0,0.4886717498302459,0.6638714671134949,0.6638714671134949,0.6000000238418579,1.0,-2.574118137359619,1.2783995866775513,1.295718550682068,0.6968289613723755,0.7602019309997559,0.7602019309997559,0.0,111.91415405273438,124.0,54882.31640625,0.0,1460.49169921875,1.0,279.44158935546875,283.3365478515625,296.7483215332031,300.4304504394531,293.1499938964844,293.1499938964844,279.75,45393.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045088291168212,1.0,0.0,0.0,3.3583455085754395,3.358368396759033,7.525650858042354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.39111328125,0.0,1296.9217529296875,1895.4371337890625,0.0,3445.575927734375,0.8461336493492126,1.0,0.0,3.0,1.0,0.0
17831940,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.922389805316925,0.4249066710472107,0.3825388848781585,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8445355296134949,0.3276698887348175,0.311558187007904,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8733949065208435,0.3629637956619262,0.2549208104610443,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8243283629417419,0.3027571439743042,0.2883508801460266,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7245858311653137,0.2028305828571319,0.9219368696212769,284.9107971191406,284.95001220703125,297.630126953125,293.8854675292969,297.4715576171875,297.3943786621094,284.9110412597656,1.0,0.4931266009807586,0.4397857785224914,0.4397857785224914,1.0,1.0,-2.5922677516937256,0.8418647050857544,1.7504029273986816,0.2565099895000458,0.7913339734077454,0.7913339734077454,0.0,114.76912689208984,127.0,50233.3046875,0.0,1497.9766845703125,1.0,279.7381896972656,283.42193603515625,296.7103881835937,299.9867553710937,293.1499938964844,293.1499938964844,280.04998779296875,39538.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644955158233643,1.0,0.0,0.0,3.2580788135528564,3.2580997943878174,7.082987849571509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.84521484375,0.0,1162.9156494140625,1895.4371337890625,0.0,3071.17333984375,0.8209482431411743,1.0,0.0,3.0,1.0,0.0
17832000,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.922389805316925,0.4249066710472107,0.3825388848781585,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8445355296134949,0.3276698887348175,0.311558187007904,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8733949065208435,0.3629637956619262,0.2549208104610443,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8243283629417419,0.3027571439743042,0.2883508801460266,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7245858311653137,0.2028305828571319,0.9219368696212769,284.9107971191406,284.95001220703125,297.630126953125,293.8854675292969,297.4715576171875,297.3943786621094,284.9110412597656,1.0,0.4931266009807586,0.4397857785224914,0.4397857785224914,1.0,1.0,-2.5922677516937256,0.8418647050857544,1.7504029273986816,0.2565099895000458,0.7913339734077454,0.7913339734077454,0.0,114.76912689208984,127.0,50233.3046875,0.0,1497.9766845703125,1.0,279.7381896972656,283.42193603515625,296.7103881835937,299.9867553710937,293.1499938964844,293.1499938964844,280.04998779296875,39538.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644955158233643,1.0,0.0,0.0,3.2580788135528564,3.2580997943878174,7.082987849571509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.84521484375,0.0,1162.9156494140625,1895.4371337890625,0.0,3071.17333984375,0.8209482431411743,1.0,0.0,3.0,1.0,0.0
17832060,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9210451245307922,0.4293271899223327,0.3864235281944275,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8436641097068787,0.3312333822250366,0.314883142709732,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8709466457366943,0.3650479912757873,0.2563345730304718,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8228423595428467,0.3052567839622497,0.2906871736049652,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7231476902961731,0.2043695747852325,0.92885160446167,285.0277404785156,284.95001220703125,297.6986389160156,293.9089050292969,297.5007629394531,297.3971252441406,285.027099609375,1.0,0.4977408647537231,0.4745020866394043,0.4745020866394043,1.0,1.0,-2.613744020462036,0.9019708037376404,1.711773157119751,0.31149822473526,0.9019346237182616,0.9019346237182616,0.0,117.49203491210938,130.0,50243.63671875,0.0,1538.9609375,1.0,280.0382385253906,283.5486145019531,296.78729248046875,299.9512023925781,293.1499938964844,293.1499938964844,280.3500061035156,31730.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357484936714172,1.0,0.0,0.0,3.421638965606689,3.421660184860229,7.811989917172468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.8916015625,0.0,1263.691162109375,1895.4371337890625,0.0,2802.0205078125,0.8510892391204834,1.0,0.0,3.0,1.0,0.0
17832120,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9210451245307922,0.4293271899223327,0.3864235281944275,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8436641097068787,0.3312333822250366,0.314883142709732,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8709466457366943,0.3650479912757873,0.2563345730304718,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8228423595428467,0.3052567839622497,0.2906871736049652,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7231476902961731,0.2043695747852325,0.92885160446167,285.0277404785156,284.95001220703125,297.6986389160156,293.9089050292969,297.5007629394531,297.3971252441406,285.027099609375,1.0,0.4977408647537231,0.4745020866394043,0.4745020866394043,1.0,1.0,-2.613744020462036,0.9019708037376404,1.711773157119751,0.31149822473526,0.9019346237182616,0.9019346237182616,0.0,117.49203491210938,130.0,50243.63671875,0.0,1538.9609375,1.0,280.0382385253906,283.5486145019531,296.78729248046875,299.9512023925781,293.1499938964844,293.1499938964844,280.3500061035156,31730.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357484936714172,1.0,0.0,0.0,3.421638965606689,3.421660184860229,7.811989917172468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.8916015625,0.0,1263.691162109375,1895.4371337890625,0.0,2802.0205078125,0.8510892391204834,1.0,0.0,3.0,1.0,0.0
17832180,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.9205278158187866,0.4328103065490722,0.3894973993301391,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8434112071990967,0.3340789973735809,0.3175485730171203,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.8695695996284485,0.3667958676815033,0.2575324773788452,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13580322265625,0.8221098184585571,0.3072798550128937,0.2925881147384643,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13592529296875,0.7224286198616028,0.2056465893983841,0.9346135258674622,285.1357116699219,284.95001220703125,297.7504577636719,293.9264221191406,297.52752685546875,297.40087890625,285.13494873046875,1.0,0.5013310313224792,0.5005590319633484,0.5005590319633484,1.0,1.0,-2.6312856674194336,0.9562092423439026,1.6750764846801758,0.3616018295288086,1.0,1.0,0.0,119.4749755859375,130.0,50490.15625,0.0,1571.79248046875,1.0,280.3270874023437,283.663330078125,296.86187744140625,300.015869140625,293.1499938964844,293.1499938964844,280.3500061035156,29487.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266847729682922,1.0,0.0,0.0,3.616351842880249,3.616374254226685,8.726390205993084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.73388671875,0.0,1447.7728271484375,1895.4371337890625,0.0,2717.60595703125,0.892586886882782,1.0,0.0,3.0,1.0,0.0
17832240,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.9204683303833008,0.4339260458946228,0.3905623853206634,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319274902344,0.8434128165245056,0.3350182473659515,0.3184719085693359,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.8692105412483215,0.3673617839813232,0.2579618394374847,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319580078125,0.821948230266571,0.3079439401626587,0.2932523787021637,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.132080078125,0.7222661375999451,0.2060697823762893,0.9366505146026612,285.13189697265625,284.95001220703125,297.76776123046875,293.9322204589844,297.5365295410156,297.4018859863281,285.13153076171875,1.0,0.5025525093078613,0.5092183947563171,0.5092183947563171,1.0,1.0,-2.637437105178833,0.9733486175537108,1.664088487625122,0.3773088157176971,1.0,1.0,0.0,120.11963653564452,133.0,50799.96484375,0.0,1583.1785888671875,1.0,280.3407592773437,283.6586608886719,296.89990234375,300.0989685058594,293.1499938964844,293.1499938964844,280.04998779296875,30216.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275007009506226,1.0,0.0,0.0,3.660397529602051,3.660420656204224,8.940252769207291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.0478515625,0.0,1501.3739013671875,1895.4371337890625,0.0,2725.19189453125,0.9033360481262208,1.0,0.0,3.0,1.0,0.0
17832300,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9195655584335328,0.4356293380260467,0.3924434185028076,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8428955078125,0.3366146087646484,0.3201987743377685,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8679026961326599,0.3681234717369079,0.2586971521377563,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8211230635643005,0.3090029954910278,0.2944652736186981,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7215039730072021,0.2067280560731887,0.9403753280639648,284.98388671875,284.95001220703125,297.8024597167969,293.9437866210937,297.552001953125,297.3993835449219,284.9718322753906,1.0,0.5049721002578735,0.5265765190124512,0.5265765190124512,1.0,1.0,-2.6485941410064697,1.005616545677185,1.642977595329285,0.4070181250572204,0.9802809953689576,0.9802809953689576,0.0,121.6147232055664,133.0,52488.83984375,0.0,1605.415283203125,1.0,280.0961303710937,283.4765014648437,297.002685546875,300.41876220703125,293.1499938964844,293.1499938964844,280.04998779296875,31669.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382706642150879,1.0,0.0,0.0,3.733829259872437,3.733853340148926,9.302554531132046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.4638671875,0.0,1595.3060302734375,1895.4371337890625,0.0,2825.5625,0.9205921292304992,1.0,0.0,3.0,1.0,0.0
17832360,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.9169402718544006,0.4367992281913757,0.3937206566333771,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.841187059879303,0.3378612399101257,0.3215673863887787,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8652506470680237,0.3684414625167846,0.2590876221656799,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.8191365599632263,0.3097203969955444,0.2953355312347412,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.7197014093399048,0.2071231752634048,0.9429462552070618,284.92724609375,284.95001220703125,297.8371887207031,293.955322265625,297.5605773925781,297.3917236328125,284.9263916015625,1.0,0.5072388052940369,0.5247713327407837,0.5247713327407837,1.0,1.0,-2.6563825607299805,1.0080816745758057,1.6483008861541748,0.4077203273773193,0.9401804208755492,0.9401804208755492,0.0,123.52178192138672,136.0,52758.64453125,0.0,1625.033447265625,1.0,280.0567626953125,283.42584228515625,297.0210266113281,300.4439392089844,293.1499938964844,293.1499938964844,279.75,34382.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456583023071289,1.0,0.0,0.0,3.7449703216552734,3.744994878768921,9.358150805383048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.447265625,0.0,1628.9998779296875,1895.4371337890625,0.0,2894.62353515625,0.9249128103256226,1.0,0.0,3.0,1.0,0.0
17832420,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169860839844,0.912675678730011,0.4381718337535858,0.3951439559459686,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.8382886052131653,0.3393336236476898,0.3231528997421264,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.86101233959198,0.3686065971851349,0.2593650817871094,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.8158206939697266,0.3104612231254577,0.2962371110916137,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.7166367173194885,0.2074474990367889,0.9453110694885254,284.8166809082031,284.95001220703125,297.8843994140625,293.9708557128906,297.5704345703125,297.37969970703125,284.8244323730469,1.0,0.510088324546814,0.5223163366317749,0.5223163366317749,1.0,1.0,-2.664260149002075,1.0076860189437866,1.6565741300582886,0.405492216348648,0.823050320148468,0.823050320148468,0.0,126.29325103759766,136.0,53240.3203125,0.0,1648.8240966796875,1.0,279.7746276855469,283.30975341796875,297.04376220703125,300.564697265625,293.1499938964844,293.1499938964844,279.75,42130.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569210767745972,1.0,0.0,0.0,3.588174819946289,3.5881993770599365,8.590936317887099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.9267578125,0.0,1510.5589599609375,1895.4371337890625,0.0,3000.13232421875,0.8945252895355225,1.0,0.0,3.0,1.0,0.0
17832480,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.910757303237915,0.4390357136726379,0.3957941234111786,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8369451761245728,0.3401104807853699,0.3238511085510254,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8590512275695801,0.3687993586063385,0.2594561874866485,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8142523169517517,0.3108768761157989,0.2966064810752868,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7151555418968201,0.2076270282268524,0.9461521506309508,284.8685607910156,284.95001220703125,297.9065856933594,293.97808837890625,297.57623291015625,297.3759155273437,284.8732604980469,1.0,0.5113490223884583,0.5211610198020935,0.5211610198020935,1.0,1.0,-2.667442798614502,1.0072566270828247,1.6601861715316772,0.4042810499668121,0.8348389863967896,0.8348389863967896,0.0,127.57290649414062,139.0,53140.07421875,0.0,1659.2034912109375,1.0,279.7577819824219,283.3548889160156,297.0196838378906,300.4976806640625,293.1499938964844,293.1499938964844,280.04998779296875,40931.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574583530426025,1.0,0.0,0.0,3.526869058609009,3.52689266204834,8.29988266559667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.42138671875,0.0,1436.1002197265625,1895.4371337890625,0.0,3005.169921875,0.8824735879898071,1.0,0.0,3.0,1.0,0.0
17832540,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9088396430015564,0.4431442022323608,0.3991932272911072,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8355827331542969,0.3434063792228699,0.3267972767353058,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8561362624168396,0.3704805672168731,0.2604678571224212,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8121297955513,0.3129681944847107,0.298441618680954,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7129602432250977,0.2087455689907074,0.9508229494094848,285.0064697265625,284.95001220703125,297.9756164550781,294.0003967285156,297.6029052734375,297.3784484863281,285.0059814453125,1.0,0.5154433846473694,0.5175507068634033,0.5175507068634033,1.0,1.0,-2.68409276008606,1.008682131767273,1.6754106283187866,0.4017384052276611,0.9428052306175232,0.9428052306175232,0.0,130.49295043945312,142.0,52786.16015625,0.0,1696.59619140625,1.0,280.0415344238281,283.4917297363281,296.97479248046875,300.3446044921875,293.1499938964844,293.1499938964844,279.75,33167.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476659059524536,1.0,0.0,0.0,3.657336950302124,3.657360553741455,8.925308065954596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.1904296875,0.0,1520.1104736328125,1895.4371337890625,0.0,2913.4140625,0.905000388622284,1.0,0.0,3.0,1.0,0.0
17832600,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9088396430015564,0.4431442022323608,0.3991932272911072,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8355827331542969,0.3434063792228699,0.3267972767353058,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8561362624168396,0.3704805672168731,0.2604678571224212,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8121297955513,0.3129681944847107,0.298441618680954,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7129602432250977,0.2087455689907074,0.9508229494094848,285.0064697265625,284.95001220703125,297.9756164550781,294.0003967285156,297.6029052734375,297.3784484863281,285.0059814453125,1.0,0.5154433846473694,0.5175507068634033,0.5175507068634033,1.0,1.0,-2.68409276008606,1.008682131767273,1.6754106283187866,0.4017384052276611,0.9428052306175232,0.9428052306175232,0.0,130.49295043945312,142.0,52786.16015625,0.0,1696.59619140625,1.0,280.0415344238281,283.4917297363281,296.97479248046875,300.3446044921875,293.1499938964844,293.1499938964844,279.75,33167.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476659059524536,1.0,0.0,0.0,3.657336950302124,3.657360553741455,8.925308065954596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.1904296875,0.0,1520.1104736328125,1895.4371337890625,0.0,2913.4140625,0.905000388622284,1.0,0.0,3.0,1.0,0.0
17832660,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9061440229415894,0.4460013508796692,0.4021540582180023,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8337990641593933,0.34615558385849,0.3296682834625244,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8527682423591614,0.3714282512664795,0.2613759338855743,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8095502853393555,0.3145382702350616,0.3001989722251892,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7103751301765442,0.2095273286104202,0.9554136991500854,284.90545654296875,284.95001220703125,298.04400634765625,294.0221252441406,297.6236267089844,297.3708190917969,284.9088134765625,1.0,0.5195435285568237,0.5165897011756897,0.5165897011756897,1.0,1.0,-2.69982647895813,1.013698935508728,1.6861276626586914,0.4031918346881866,0.8526716828346252,0.8526716828346252,0.0,133.69093322753906,145.0,53605.30859375,0.0,1734.3135986328125,1.0,279.757568359375,283.373291015625,297.0466613769531,300.53399658203125,293.1499938964844,293.1499938964844,280.04998779296875,38883.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565937876701355,1.0,0.0,0.0,3.540895938873291,3.540919303894043,8.366033625861746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.30615234375,0.0,1436.0653076171875,1895.4371337890625,0.0,2997.0634765625,0.8836677074432373,1.0,0.0,3.0,1.0,0.0
17832720,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9061440229415894,0.4460013508796692,0.4021540582180023,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8337990641593933,0.34615558385849,0.3296682834625244,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8527682423591614,0.3714282512664795,0.2613759338855743,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8095502853393555,0.3145382702350616,0.3001989722251892,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7103751301765442,0.2095273286104202,0.9554136991500854,284.90545654296875,284.95001220703125,298.04400634765625,294.0221252441406,297.6236267089844,297.3708190917969,284.9088134765625,1.0,0.5195435285568237,0.5165897011756897,0.5165897011756897,1.0,1.0,-2.69982647895813,1.013698935508728,1.6861276626586914,0.4031918346881866,0.8526716828346252,0.8526716828346252,0.0,133.69093322753906,145.0,53605.30859375,0.0,1734.3135986328125,1.0,279.757568359375,283.373291015625,297.0466613769531,300.53399658203125,293.1499938964844,293.1499938964844,280.04998779296875,38883.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565937876701355,1.0,0.0,0.0,3.540895938873291,3.540919303894043,8.366033625861746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.30615234375,0.0,1436.0653076171875,1895.4371337890625,0.0,2997.0634765625,0.8836677074432373,1.0,0.0,3.0,1.0,0.0
17832780,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9046462774276732,0.4499919712543487,0.4055111408233642,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8328311443328857,0.3495193421840668,0.332731544971466,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.850323498249054,0.3731228411197662,0.2624486088752746,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8077520132064819,0.3166366517543793,0.3020932674407959,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7084434032440186,0.2106543779373169,0.960302472114563,285.0284729003906,284.95001220703125,298.11138916015625,294.043212890625,297.650634765625,297.3736877441406,285.0272827148437,1.0,0.5236199498176575,0.5156286954879761,0.5156286954879761,1.0,1.0,-2.716975450515747,1.019450545310974,1.697524905204773,0.404877632856369,0.9693154096603394,0.9693154096603394,0.0,136.55397033691406,148.0,53376.68359375,0.0,1773.004638671875,1.0,280.041748046875,283.4960021972656,297.0224914550781,300.4247741699219,293.1499938964844,293.1499938964844,279.75,32369.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848432719707489,1.0,0.0,0.0,3.695096254348755,3.695120096206665,9.110554515245894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.20703125,0.0,1556.4195556640625,1895.4371337890625,0.0,2920.593505859375,0.9129284620285034,1.0,0.0,3.0,1.0,0.0
17832840,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9046462774276732,0.4499919712543487,0.4055111408233642,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8328311443328857,0.3495193421840668,0.332731544971466,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.850323498249054,0.3731228411197662,0.2624486088752746,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8077520132064819,0.3166366517543793,0.3020932674407959,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7084434032440186,0.2106543779373169,0.960302472114563,285.0284729003906,284.95001220703125,298.11138916015625,294.043212890625,297.650634765625,297.3736877441406,285.0272827148437,1.0,0.5236199498176575,0.5156286954879761,0.5156286954879761,1.0,1.0,-2.716975450515747,1.019450545310974,1.697524905204773,0.404877632856369,0.9693154096603394,0.9693154096603394,0.0,136.55397033691406,148.0,53376.68359375,0.0,1773.004638671875,1.0,280.041748046875,283.4960021972656,297.0224914550781,300.4247741699219,293.1499938964844,293.1499938964844,279.75,32369.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848432719707489,1.0,0.0,0.0,3.695096254348755,3.695120096206665,9.110554515245894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.20703125,0.0,1556.4195556640625,1895.4371337890625,0.0,2920.593505859375,0.9129284620285034,1.0,0.0,3.0,1.0,0.0
17832900,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9038628339767456,0.4514235258102417,0.4071528315544128,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8323609828948975,0.3509522974491119,0.3342995047569275,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8491235971450806,0.373643010854721,0.2630077302455902,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8068593144416809,0.3174527287483215,0.3030697703361511,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7074983716011047,0.2110703289508819,0.962907075881958,284.8873291015625,284.95001220703125,298.1446228027344,294.0534362792969,297.6611328125,297.3706970214844,284.8807373046875,1.0,0.5256964564323425,0.5151481628417969,0.5151481628417969,1.0,1.0,-2.7258129119873047,1.0224107503890991,1.7034022808074951,0.4059075117111206,0.8817184567451477,0.8817184567451477,0.0,138.03076171875,148.0,54470.07421875,0.0,1793.117431640625,1.0,279.79620361328125,283.33074951171875,297.09454345703125,300.6706237792969,293.1499938964844,293.1499938964844,279.75,36051.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558407425880432,1.0,0.0,0.0,3.694010019302368,3.694034576416016,9.105199296755018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.1533203125,0.0,1583.0751953125,1895.4371337890625,0.0,2990.003662109375,0.9130631685256958,1.0,0.0,3.0,1.0,0.0
17832960,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9019610285758972,0.4525906145572662,0.4082833528518677,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8310483694076538,0.352196991443634,0.3355741202831268,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8469997048377991,0.3739259541034698,0.2632888555526733,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8050565719604492,0.3180806636810303,0.3037691116333008,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.70572829246521,0.2113358974456787,0.9645946025848388,284.9018249511719,284.95001220703125,298.1774597167969,294.0634765625,297.669677734375,297.3648986816406,284.9046325683594,1.0,0.5276440978050232,0.5145474672317505,0.5145474672317505,1.0,1.0,-2.73191237449646,1.0240155458450315,1.707896709442139,0.4062293171882629,0.8686200976371765,0.8686200976371765,0.0,139.85745239257812,136.0,54335.375,0.0,1810.83056640625,1.0,279.7574462890625,283.3515930175781,297.0946655273437,300.6288757324219,293.1499938964844,293.1499938964844,280.04998779296875,38316.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588318228721619,1.0,0.0,0.0,3.610934019088745,3.6109580993652335,8.70026383381628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.25927734375,0.0,1507.285400390625,1895.4371337890625,0.0,3018.04931640625,0.8984854221343994,1.0,0.0,3.0,1.0,0.0
17833020,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9107659459114076,0.4564083814620971,0.4112135767936706,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8384011387825012,0.3555084466934204,0.3383289873600006,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8533111810684204,0.375500738620758,0.2640821039676666,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8118107318878174,0.3200651109218597,0.3052999973297119,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7114827036857605,0.2123581320047378,0.9678409695625304,285.0306396484375,284.95001220703125,298.24188232421875,294.0828552246094,297.695068359375,297.36737060546875,285.0287475585937,1.0,0.5269907116889954,0.5133460164070129,0.5133460164070129,1.0,1.0,-2.7454349994659424,1.0277433395385742,1.7176915407180786,0.4070735573768616,0.9883065223693848,0.9883065223693848,0.0,136.76722717285156,124.0,53981.48046875,0.0,1816.947021484375,1.0,280.0429992675781,283.4818115234375,297.06396484375,300.5075988769531,293.1499938964844,293.1499938964844,279.75,32459.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511550426483154,1.0,0.0,0.0,3.754620790481568,3.754645109176636,9.406443268744624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.267578125,0.0,1625.458740234375,1895.4371337890625,0.0,2946.090087890625,0.92617267370224,1.0,0.0,3.0,1.0,0.0
