time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833080,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9107659459114076,0.4564083814620971,0.4112135767936706,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8384011387825012,0.3555084466934204,0.3383289873600006,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8533111810684204,0.375500738620758,0.2640821039676666,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8118107318878174,0.3200651109218597,0.3052999973297119,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7114827036857605,0.2123581320047378,0.9678409695625304,285.0306396484375,284.95001220703125,298.24188232421875,294.0828552246094,297.695068359375,297.36737060546875,285.0287475585937,1.0,0.5269907116889954,0.5133460164070129,0.5133460164070129,1.0,1.0,-2.7454349994659424,1.0277433395385742,1.7176915407180786,0.4070735573768616,0.9883065223693848,0.9883065223693848,0.0,136.76722717285156,124.0,53981.48046875,0.0,1816.947021484375,1.0,280.0429992675781,283.4818115234375,297.06396484375,300.5075988769531,293.1499938964844,293.1499938964844,279.75,32459.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511550426483154,1.0,0.0,0.0,3.754620790481568,3.754645109176636,9.406443268744624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.267578125,0.0,1625.458740234375,1895.4371337890625,0.0,2946.090087890625,0.92617267370224,1.0,0.0,3.0,1.0,0.0
17833140,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9273889064788818,0.4588897824287414,0.4135345220565796,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8515127301216125,0.3581880033016205,0.3407924473285675,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8656028509140015,0.376259982585907,0.2646103203296661,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8235981464385986,0.3214572370052337,0.3065427243709564,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7216306924819946,0.2129960060119629,0.970089077949524,284.8922119140625,284.95001220703125,298.3043518066406,294.10125732421875,297.7126159667969,297.3588256835937,284.8954162597656,1.0,0.5239164233207703,0.5121446251869202,0.5121446251869202,1.0,1.0,-2.7560231685638428,1.03019118309021,1.7258321046829224,0.4074103832244873,0.877503514289856,0.877503514289856,0.0,130.18544006347656,112.0,54897.58203125,0.0,1802.1943359375,1.0,279.7565002441406,283.3282470703125,297.1324157714844,300.7048645019531,293.1499938964844,293.1499938964844,280.04998779296875,38534.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614864349365234,1.0,0.0,0.0,3.67036485671997,3.670389652252197,8.989008506432583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.56689453125,0.0,1575.0166015625,1895.4371337890625,0.0,3042.946533203125,0.9116597175598145,1.0,0.0,3.0,1.0,0.0
17833200,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9273889064788818,0.4588897824287414,0.4135345220565796,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8515127301216125,0.3581880033016205,0.3407924473285675,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8656028509140015,0.376259982585907,0.2646103203296661,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8235981464385986,0.3214572370052337,0.3065427243709564,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7216306924819946,0.2129960060119629,0.970089077949524,284.8922119140625,284.95001220703125,298.3043518066406,294.10125732421875,297.7126159667969,297.3588256835937,284.8954162597656,1.0,0.5239164233207703,0.5121446251869202,0.5121446251869202,1.0,1.0,-2.7560231685638428,1.03019118309021,1.7258321046829224,0.4074103832244873,0.877503514289856,0.877503514289856,0.0,130.18544006347656,112.0,54897.58203125,0.0,1802.1943359375,1.0,279.7565002441406,283.3282470703125,297.1324157714844,300.7048645019531,293.1499938964844,293.1499938964844,280.04998779296875,38534.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614864349365234,1.0,0.0,0.0,3.67036485671997,3.670389652252197,8.989008506432583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.56689453125,0.0,1575.0166015625,1895.4371337890625,0.0,3042.946533203125,0.9116597175598145,1.0,0.0,3.0,1.0,0.0
17833260,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9521026015281676,0.4626794755458832,0.416183739900589,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8714680671691895,0.3615718781948089,0.3433568179607391,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8848319053649902,0.3778654634952545,0.2652320861816406,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8409572839736938,0.3234573304653168,0.3078316152095794,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.7362503409385681,0.2140349447727203,0.9722152948379515,285.0299377441406,284.95001220703125,298.3645324707031,294.1185607910156,297.7369079589844,297.3622741699219,285.0282897949219,1.0,0.5193623304367065,0.5110130310058594,0.5110130310058594,1.0,1.0,-2.7671332359313965,1.0329692363739014,1.7341638803482056,0.4077772796154022,1.0,1.0,0.0,121.09188079833984,100.0,54438.84375,0.0,1776.2611083984375,1.0,280.0433959960937,283.46875,297.09783935546875,300.5719299316406,293.1499938964844,293.1499938964844,279.75,32740.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533778190612793,1.0,0.0,0.0,3.800945520401001,3.800970315933228,9.639989002607765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.09375,0.0,1682.2813720703125,1895.4371337890625,0.0,2966.91796875,0.9368411898612976,1.0,0.0,3.0,1.0,0.0
17833320,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9521026015281676,0.4626794755458832,0.416183739900589,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8714680671691895,0.3615718781948089,0.3433568179607391,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8848319053649902,0.3778654634952545,0.2652320861816406,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8409572839736938,0.3234573304653168,0.3078316152095794,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.7362503409385681,0.2140349447727203,0.9722152948379515,285.0299377441406,284.95001220703125,298.3645324707031,294.1185607910156,297.7369079589844,297.3622741699219,285.0282897949219,1.0,0.5193623304367065,0.5110130310058594,0.5110130310058594,1.0,1.0,-2.7671332359313965,1.0329692363739014,1.7341638803482056,0.4077772796154022,1.0,1.0,0.0,121.09188079833984,100.0,54438.84375,0.0,1776.2611083984375,1.0,280.0433959960937,283.46875,297.09783935546875,300.5719299316406,293.1499938964844,293.1499938964844,279.75,32740.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533778190612793,1.0,0.0,0.0,3.800945520401001,3.800970315933228,9.639989002607765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.09375,0.0,1682.2813720703125,1895.4371337890625,0.0,2966.91796875,0.9368411898612976,1.0,0.0,3.0,1.0,0.0
17833380,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.979170262813568,0.4651034772396087,0.4183451533317566,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8973297476768494,0.3643226325511932,0.3457620441913605,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.909900963306427,0.3786630034446716,0.265694111585617,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8637023568153381,0.3248731791973114,0.3089687824249267,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7552758455276489,0.2147011905908584,0.9739713072776794,284.88873291015625,284.95001220703125,298.4220886230469,294.1346740722656,297.7529296875,297.3544006347656,284.8918762207031,1.0,0.5139756202697754,0.5098813772201538,0.5098813772201538,1.0,1.0,-2.776661872863769,1.0350403785705566,1.741621494293213,0.407992422580719,0.886368453502655,0.886368453502655,0.0,111.08234405517578,88.0,55359.7109375,0.0,1743.365478515625,1.0,279.7561950683594,283.3123474121094,297.164306640625,300.766357421875,293.1499938964844,293.1499938964844,280.04998779296875,38566.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633682131767273,1.0,0.0,0.0,3.717228889465332,3.7172539234161377,9.220020729117097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.33349609375,0.0,1628.8165283203125,1895.4371337890625,0.0,3060.597900390625,0.9221379160881042,1.0,0.0,3.0,1.0,0.0
17833440,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.979170262813568,0.4651034772396087,0.4183451533317566,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8973297476768494,0.3643226325511932,0.3457620441913605,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.909900963306427,0.3786630034446716,0.265694111585617,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8637023568153381,0.3248731791973114,0.3089687824249267,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7552758455276489,0.2147011905908584,0.9739713072776794,284.88873291015625,284.95001220703125,298.4220886230469,294.1346740722656,297.7529296875,297.3544006347656,284.8918762207031,1.0,0.5139756202697754,0.5098813772201538,0.5098813772201538,1.0,1.0,-2.776661872863769,1.0350403785705566,1.741621494293213,0.407992422580719,0.886368453502655,0.886368453502655,0.0,111.08234405517578,88.0,55359.7109375,0.0,1743.365478515625,1.0,279.7561950683594,283.3123474121094,297.164306640625,300.766357421875,293.1499938964844,293.1499938964844,280.04998779296875,38566.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633682131767273,1.0,0.0,0.0,3.717228889465332,3.7172539234161377,9.220020729117097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.33349609375,0.0,1628.8165283203125,1895.4371337890625,0.0,3060.597900390625,0.9221379160881042,1.0,0.0,3.0,1.0,0.0
17833500,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.992701530456543,0.4668411016464233,0.4193498194217682,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.913466215133667,0.3659493923187256,0.3468845188617706,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9265713691711426,0.3793630003929138,0.2658492922782898,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8778527975082397,0.3257912397384643,0.3094480037689209,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7671573162078857,0.2151592373847961,0.9744663834571838,285.0291442871094,284.95001220703125,298.4497985839844,294.14227294921875,297.76336669921875,297.3548889160156,285.03448486328125,1.0,0.5110005140304565,0.5093156099319458,0.5093156099319458,1.0,1.0,-2.7805705070495605,1.0357197523117063,1.7448508739471436,0.4078262746334076,0.9806925654411316,0.9806925654411316,0.0,105.79251098632812,88.0,54598.453125,0.0,1724.1953125,1.0,280.0036315917969,283.4656066894531,297.1122131347656,300.56085205078125,293.1499938964844,293.1499938964844,280.04998779296875,34176.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571457266807556,1.0,0.0,0.0,3.759808301925659,3.7598330974578857,9.432453680346952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.458984375,0.0,1644.7474365234375,1895.4371337890625,0.0,3002.23876953125,0.930524468421936,1.0,0.0,3.0,1.0,0.0
17833560,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9990000128746032,0.4691979885101318,0.4133318066596985,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9307793378829956,0.3677516579627991,0.3483556509017944,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.943203330039978,0.3802744150161743,0.2663112282752991,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.89203280210495,0.3268695175647735,0.3102419376373291,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7791529297828674,0.215737760066986,0.976036548614502,285.0282897949219,284.95001220703125,298.4767150878906,294.1495361328125,297.7761535644531,297.3598937988281,285.0259094238281,1.0,0.5076866745948792,0.5087578296661377,0.5087578296661377,1.0,1.0,-2.7797534465789795,1.0344018936157229,1.7453516721725464,0.4068791270256042,1.0,1.0,0.0,101.07481384277344,76.0,54730.43359375,0.0,1699.8485107421875,1.0,280.0435485839844,283.45654296875,297.1278381347656,300.6259765625,293.1499938964844,293.1499938964844,279.75,33131.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855099081993103,1.0,0.0,0.0,3.835398674011232,3.8354241847991934,9.815543080549103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.19921875,0.0,1726.82666015625,1895.4371337890625,0.0,2983.05078125,0.9448456764221193,1.0,0.0,3.0,1.0,0.0
17833620,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.9903380274772644,0.4766416549682617,0.4262710511684418,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.9086403250694276,0.3697605729103088,0.3508066236972809,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.9191681742668152,0.3809948563575744,0.2671346366405487,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.8724432587623596,0.3276617527008056,0.311685562133789,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.7621413469314575,0.2160045951604843,0.9800833463668824,284.8360595703125,284.95001220703125,298.5160827636719,294.159912109375,297.8025207519531,297.38287353515625,284.8304138183594,1.0,0.4981485903263092,0.5079100728034973,0.5079100728034973,1.0,1.0,-2.685342311859131,0.9918107986450196,1.6935313940048218,0.3982552587985992,0.8622602820396423,0.8622602820396423,0.0,105.87196350097656,76.0,54442.6796875,0.0,1656.129150390625,1.0,279.76629638671875,283.256103515625,297.1919860839844,300.8045654296875,293.1499938964844,293.1499938964844,279.75,40031.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633120656013489,1.0,0.0,0.0,3.744467258453369,3.744492769241333,9.355636620966834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.4873046875,0.0,1671.7718505859375,1895.4371337890625,0.0,3060.071533203125,0.92762553691864,1.0,0.0,3.0,1.0,0.0
17833680,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.9349115490913392,0.4785142540931701,0.4299144744873047,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.8558216691017151,0.3703469932079315,0.3524387776851654,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8641878962516785,0.3812214136123657,0.2681125104427337,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8242074251174927,0.3278408050537109,0.3128727972507477,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.7210099101066589,0.2160386145114898,0.9850569367408752,284.85235595703125,284.95001220703125,298.5281066894531,294.1629943847656,297.8158569335937,297.4039306640625,284.80810546875,1.0,0.4895440936088562,0.5076423287391663,0.5076423287391663,1.0,1.0,-2.5176358222961426,0.9198451042175292,1.5977908372879028,0.370766818523407,0.859152615070343,0.859152615070343,0.0,125.79241180419922,64.0,52362.19921875,0.0,1620.27783203125,1.0,279.75665283203125,283.2425842285156,297.1795654296875,300.74957275390625,293.1499938964844,293.1499938964844,280.04998779296875,40826.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629400134086609,1.0,0.0,0.0,3.6804003715515137,3.6804256439208975,9.038230928126724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.689453125,0.0,1603.66943359375,1895.4371337890625,0.0,3056.58154296875,0.915854275226593,1.0,0.0,3.0,1.0,0.0
17833740,297.5808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9990000128746032,0.4928307235240936,0.3251703083515167,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.9990000128746032,0.3778958022594452,0.3424201011657715,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9990000128746032,0.388099730014801,0.252910315990448,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.977303683757782,0.3325030505657196,0.3143881261348724,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8446040153503418,0.218311607837677,0.9825832843780518,285.048095703125,284.95001220703125,298.5758972167969,294.175048828125,297.8796691894531,297.4690856933594,285.06988525390625,1.0,0.4844964742660522,0.5065268278121948,0.5065268278121948,1.0,1.0,-2.7170169353485107,1.0051192045211792,1.711897611618042,0.3833118677139282,0.9526265263557434,0.9526265263557434,0.0,79.13347625732422,84.0,52736.7421875,0.0,1476.7513427734375,1.0,280.0420227050781,283.5326232910156,297.0993347167969,300.4086303710937,293.1499938964844,293.1499938964844,280.3500061035156,36438.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444872498512268,1.0,0.0,0.0,3.59375548362732,3.5937790870666504,8.617680009592732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.45458984375,0.0,1474.718994140625,1895.4371337890625,0.0,2883.6669921875,0.8992927074432373,1.0,0.0,3.0,1.0,0.0
17833800,297.5808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9990000128746032,0.4928307235240936,0.3251703083515167,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.9990000128746032,0.3778958022594452,0.3424201011657715,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9990000128746032,0.388099730014801,0.252910315990448,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.977303683757782,0.3325030505657196,0.3143881261348724,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8446040153503418,0.218311607837677,0.9825832843780518,285.048095703125,284.95001220703125,298.5758972167969,294.175048828125,297.8796691894531,297.4690856933594,285.06988525390625,1.0,0.4844964742660522,0.5065268278121948,0.5065268278121948,1.0,1.0,-2.7170169353485107,1.0051192045211792,1.711897611618042,0.3833118677139282,0.9526265263557434,0.9526265263557434,0.0,79.13347625732422,84.0,52736.7421875,0.0,1476.7513427734375,1.0,280.0420227050781,283.5326232910156,297.0993347167969,300.4086303710937,293.1499938964844,293.1499938964844,280.3500061035156,36438.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444872498512268,1.0,0.0,0.0,3.59375548362732,3.5937790870666504,8.617680009592732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.45458984375,0.0,1474.718994140625,1895.4371337890625,0.0,2883.6669921875,0.8992927074432373,1.0,0.0,3.0,1.0,0.0
17833860,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.9990000128746032,0.5024986863136292,0.3343940675258636,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.9990000128746032,0.3795473575592041,0.35213303565979,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.9990000128746032,0.3895402550697326,0.2600842714309692,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.9698692560195924,0.3330741226673126,0.3155750334262848,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439514160156,0.8383945822715759,0.21906478703022,0.9871314764022828,285.1466064453125,284.95001220703125,298.5993347167969,294.1806945800781,297.9080505371094,297.501953125,285.1529235839844,1.0,0.4836278557777405,0.5065431594848633,0.5065431594848633,1.0,1.0,-2.700138568878174,0.9970594644546508,1.7030792236328125,0.3876452147960663,1.0,1.0,0.0,80.73384857177734,84.0,52328.75390625,0.0,1491.24365234375,1.0,280.30078125,283.6146545410156,297.10955810546875,300.3749389648437,293.1499938964844,293.1499938964844,280.3500061035156,31904.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369226455688477,1.0,0.0,0.0,3.759800910949707,3.7598254680633545,9.432417300558882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.30224609375,0.0,1627.2261962890625,1895.4371337890625,0.0,2812.977294921875,0.9270334839820862,1.0,0.0,3.0,1.0,0.0
17833920,297.6908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.9990000128746032,0.5095492601394653,0.3354257345199585,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.9990000128746032,0.38111013174057,0.3532194495201111,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.9990000128746032,0.3909275829792022,0.2608866989612579,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767578125,0.969577431678772,0.3338636457920074,0.3162565231323242,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1765441894531,0.8385310173034668,0.2198777794837951,0.990690290927887,285.17681884765625,284.95001220703125,298.61981201171875,294.1855163574219,297.93023681640625,297.5249328613281,285.1775207519531,1.0,0.4854718446731567,0.5065580606460571,0.5065580606460571,1.0,1.0,-2.709028959274292,1.0008398294448853,1.7081890106201172,0.3892653286457062,1.0,1.0,0.0,81.24562072753906,104.0,52546.32421875,0.0,1505.789306640625,1.0,280.34283447265625,283.636962890625,297.1546936035156,300.4874267578125,293.1499938964844,293.1499938964844,280.04998779296875,32748.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360848426818848,1.0,0.0,0.0,3.811845064163208,3.8118700981140137,9.695356766314944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.45703125,0.0,1695.3846435546875,1895.4371337890625,0.0,2805.158447265625,0.939260959625244,1.0,0.0,3.0,1.0,0.0
17833980,297.7089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9990000128746032,0.5149151682853699,0.3395912647247314,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9990000128746032,0.382567435503006,0.3576059639453888,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9990000128746032,0.3918324410915375,0.2641265392303467,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9664568901062012,0.3345975875854492,0.3170737028121948,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8363140225410461,0.2205941528081894,0.9945595860481262,285.0355834960937,284.95001220703125,298.6410522460937,294.1903686523437,297.9458312988281,297.53668212890625,285.026611328125,1.0,0.489498496055603,0.5065743327140808,0.5065743327140808,1.0,1.0,-2.728811740875244,1.00919508934021,1.7196166515350342,0.3930571973323822,1.0,1.0,0.0,82.77693176269531,104.0,54115.79296875,0.0,1540.6644287109375,1.0,280.0892333984375,283.4600830078125,297.23980712890625,300.7729797363281,293.1499938964844,293.1499938964844,280.04998779296875,33500.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454311490058899,1.0,0.0,0.0,3.855234861373901,3.855260610580444,9.917334864439908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.41015625,0.0,1753.962890625,1895.4371337890625,0.0,2892.498046875,0.9495999217033386,1.0,0.0,3.0,1.0,0.0
17834040,297.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9990000128746032,0.5180028676986694,0.3469094634056091,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9984284043312072,0.3833533227443695,0.3628797829151153,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9990000128746032,0.3916417062282562,0.2698184549808502,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.960029661655426,0.3350679874420166,0.3176427483558655,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8314386606216431,0.220994621515274,0.997123658657074,284.9963684082031,284.95001220703125,298.6595153808594,294.19439697265625,297.9533996582031,297.5370483398437,284.9969482421875,1.0,0.4948554933071136,0.5065892934799194,0.5065892934799194,1.0,1.0,-2.754426956176758,1.0199860334396362,1.734440803527832,0.3980574607849121,1.0,1.0,0.0,85.18276977539062,124.0,54700.32421875,0.0,1588.564697265625,1.0,280.05474853515625,283.4199523925781,297.2481689453125,300.7863464355469,293.1499938964844,293.1499938964844,279.75,34037.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509761095046997,1.0,0.0,0.0,3.886008501052856,3.8860344886779785,1.007629293781065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.05859375,0.0,1796.3011474609375,1895.4371337890625,0.0,2944.4140625,0.9569240808486938,1.0,0.0,3.0,1.0,0.0
17834100,297.6840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9990000128746032,0.5193935632705688,0.3622475564479828,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9880464673042296,0.38400998711586,0.3637312352657318,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.993014633655548,0.3904164731502533,0.2737882435321808,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9456689357757568,0.3354338109493255,0.3181965351104736,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8208562731742859,0.2211938649415969,0.9992097020149232,284.87255859375,284.95001220703125,298.6776733398437,294.1981811523437,297.9543151855469,297.52716064453125,284.8676147460937,1.0,0.5016033053398132,0.5066049098968506,0.5066049098968506,1.0,1.0,-2.7819972038269043,1.0315730571746826,1.750424027442932,0.403606653213501,0.9251116514205932,0.9251116514205932,0.0,89.41260528564453,124.0,56149.3828125,0.0,1648.6568603515625,1.0,279.79443359375,283.2646484375,297.279052734375,300.97930908203125,293.1499938964844,293.1499938964844,279.75,36538.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605608940124512,1.0,0.0,0.0,3.8773932456970215,3.8774197101593018,1.0031664032794652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.2470703125,0.0,1805.4525146484373,1895.4371337890625,0.0,3034.265869140625,0.9551095366477966,1.0,0.0,3.0,1.0,0.0
17834160,297.6405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9990000128746032,0.51850825548172,0.3832589089870453,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9723376631736756,0.38480144739151,0.3645536005496979,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9766437411308287,0.3894129395484924,0.273084431886673,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.925871729850769,0.3357499539852142,0.3186570405960083,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8063762187957764,0.2212416529655456,1.0004854202270508,284.89459228515625,284.95001220703125,298.69464111328125,294.2015380859375,297.9403991699219,297.49493408203125,284.899169921875,1.0,0.5092125535011292,0.5058155059814453,0.5058155059814453,1.0,1.0,-2.809418201446533,1.041788935661316,1.7676293849945068,0.4077038764953613,0.91359144449234,0.91359144449234,0.0,95.0606460571289,144.0,56364.61328125,0.0,1716.5848388671875,1.0,279.75616455078125,283.28857421875,297.2553100585937,300.9194641113281,293.1499938964844,293.1499938964844,279.45001220703125,38174.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647749423980713,1.0,0.0,0.0,3.808948278427124,3.808974266052246,9.680625225882975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.876953125,0.0,1734.2811279296875,1895.4371337890625,0.0,3073.794189453125,0.9426102638244628,1.0,0.0,3.0,1.0,0.0
17834220,297.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9990000128746032,0.5120412707328796,0.4298803508281708,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9352360367774964,0.3868963420391083,0.3667888939380646,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9374917149543762,0.3886775970458984,0.2726051807403564,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8893144726753235,0.3365952670574188,0.3198050558567047,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7758772969245911,0.2212280333042144,1.002609133720398,284.9009704589844,284.95001220703125,298.72491455078125,294.2069091796875,297.900634765625,297.4136047363281,284.9051513671875,1.0,0.5265931487083435,0.5042366981506348,0.5042366981506348,1.0,1.0,-2.8714842796325684,1.0649609565734863,1.806523442268372,0.4170014262199402,0.8579129576683044,0.8579129576683044,0.0,108.60846710205078,164.0,57458.19140625,0.0,1878.65625,1.0,279.4574279785156,283.2608337402344,297.239501953125,300.973876953125,293.1499938964844,293.1499938964844,279.75,40122.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736984729766846,1.0,0.0,0.0,3.6076269149780273,3.607651233673096,8.684334034114727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.298828125,0.0,1517.019287109375,1895.4371337890625,0.0,3157.50146484375,0.9000601172447205,1.0,0.0,3.0,1.0,0.0
17834280,297.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9990000128746032,0.5120412707328796,0.4298803508281708,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9352360367774964,0.3868963420391083,0.3667888939380646,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9374917149543762,0.3886775970458984,0.2726051807403564,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8893144726753235,0.3365952670574188,0.3198050558567047,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7758772969245911,0.2212280333042144,1.002609133720398,284.9009704589844,284.95001220703125,298.72491455078125,294.2069091796875,297.900634765625,297.4136047363281,284.9051513671875,1.0,0.5265931487083435,0.5042366981506348,0.5042366981506348,1.0,1.0,-2.8714842796325684,1.0649609565734863,1.806523442268372,0.4170014262199402,0.8579129576683044,0.8579129576683044,0.0,108.60846710205078,164.0,57458.19140625,0.0,1878.65625,1.0,279.4574279785156,283.2608337402344,297.239501953125,300.973876953125,293.1499938964844,293.1499938964844,279.75,40122.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736984729766846,1.0,0.0,0.0,3.6076269149780273,3.607651233673096,8.684334034114727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.298828125,0.0,1517.019287109375,1895.4371337890625,0.0,3157.50146484375,0.9000601172447205,1.0,0.0,3.0,1.0,0.0
17834340,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9780737161636353,0.5042811632156372,0.4555695950984955,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8910833597183228,0.3901197910308838,0.3703202307224273,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8912084102630615,0.3897528648376465,0.2736291289329529,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8503230214118958,0.3383343815803528,0.3219794929027557,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.7420704364776611,0.2216204702854156,1.0073330402374268,285.0404968261719,284.95001220703125,298.75,294.2104187011719,297.86669921875,297.3451232910156,285.0374755859375,1.0,0.5446659326553345,0.5026578903198242,0.5026578903198242,1.0,1.0,-2.915114164352417,1.0802406072616575,1.8348735570907595,0.4231006205081939,0.9923163652420044,0.9923163652420044,0.0,128.1195068359375,184.0,57503.2578125,0.0,2046.9512939453125,1.0,279.7428283691406,283.3949279785156,297.1995849609375,300.8660888671875,293.1499938964844,293.1499938964844,279.45001220703125,32455.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674270510673523,1.0,0.0,0.0,3.7667529582977295,3.766777276992798,9.46733052842319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.9755859375,0.0,1639.611328125,1895.4371337890625,0.0,3098.674072265625,0.928963303565979,1.0,0.0,3.0,1.0,0.0
17834400,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9780737161636353,0.5042811632156372,0.4555695950984955,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8910833597183228,0.3901197910308838,0.3703202307224273,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8912084102630615,0.3897528648376465,0.2736291289329529,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8503230214118958,0.3383343815803528,0.3219794929027557,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.7420704364776611,0.2216204702854156,1.0073330402374268,285.0404968261719,284.95001220703125,298.75,294.2104187011719,297.86669921875,297.3451232910156,285.0374755859375,1.0,0.5446659326553345,0.5026578903198242,0.5026578903198242,1.0,1.0,-2.915114164352417,1.0802406072616575,1.8348735570907595,0.4231006205081939,0.9923163652420044,0.9923163652420044,0.0,128.1195068359375,184.0,57503.2578125,0.0,2046.9512939453125,1.0,279.7428283691406,283.3949279785156,297.1995849609375,300.8660888671875,293.1499938964844,293.1499938964844,279.45001220703125,32455.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674270510673523,1.0,0.0,0.0,3.7667529582977295,3.766777276992798,9.46733052842319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.9755859375,0.0,1639.611328125,1895.4371337890625,0.0,3098.674072265625,0.928963303565979,1.0,0.0,3.0,1.0,0.0
17834460,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9293323755264282,0.5016860365867615,0.4530522227287292,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8531617522239685,0.3923157155513763,0.3735836148262024,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8518010973930359,0.3898127377033233,0.2745715379714966,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8156680464744568,0.3391304612159729,0.3239067494869232,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7113745212554932,0.2213628143072128,1.0113441944122314,284.8964233398437,284.95001220703125,298.7719421386719,294.2138061523437,297.8514709472656,297.31072998046875,284.8990173339844,1.0,0.5604280829429626,0.5003818273544312,0.5003818273544312,1.0,1.0,-2.9253549575805664,1.0803334712982178,1.8450214862823489,0.4211653769016266,0.8812368512153625,0.8812368512153625,0.0,151.67282104492188,202.0,58341.76953125,0.0,2180.9130859375,1.0,279.4564208984375,283.2383728027344,297.2469482421875,301.0429992675781,293.1499938964844,293.1499938964844,279.75,38419.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781409859657288,1.0,0.0,0.0,3.684439420700073,3.6844642162323,9.05807951312454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.8486328125,0.0,1590.0928955078125,1895.4371337890625,0.0,3199.156494140625,0.9147185683250428,1.0,0.0,3.0,1.0,0.0
17834520,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9293323755264282,0.5016860365867615,0.4530522227287292,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8531617522239685,0.3923157155513763,0.3735836148262024,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8518010973930359,0.3898127377033233,0.2745715379714966,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8156680464744568,0.3391304612159729,0.3239067494869232,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7113745212554932,0.2213628143072128,1.0113441944122314,284.8964233398437,284.95001220703125,298.7719421386719,294.2138061523437,297.8514709472656,297.31072998046875,284.8990173339844,1.0,0.5604280829429626,0.5003818273544312,0.5003818273544312,1.0,1.0,-2.9253549575805664,1.0803334712982178,1.8450214862823489,0.4211653769016266,0.8812368512153625,0.8812368512153625,0.0,151.67282104492188,202.0,58341.76953125,0.0,2180.9130859375,1.0,279.4564208984375,283.2383728027344,297.2469482421875,301.0429992675781,293.1499938964844,293.1499938964844,279.75,38419.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781409859657288,1.0,0.0,0.0,3.684439420700073,3.6844642162323,9.05807951312454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.8486328125,0.0,1590.0928955078125,1895.4371337890625,0.0,3199.156494140625,0.9147185683250428,1.0,0.0,3.0,1.0,0.0
17834580,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.897631824016571,0.5030415058135986,0.4543007612228393,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8297973871231079,0.3951659798622131,0.3768302500247955,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8272369503974915,0.3907011747360229,0.2755700349807739,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7911211848258972,0.3404571413993835,0.3257545828819275,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.6884555220603943,0.2215043604373932,1.0150405168533323,285.0251159667969,284.95001220703125,298.7929992675781,294.2189025878906,297.8536682128906,297.3046264648437,285.02349853515625,1.0,0.5746724605560303,0.4981057941913605,0.4981057941913605,1.0,1.0,-2.938613176345825,1.0816049575805664,1.8570080995559688,0.4193600416183471,0.9976001977920532,0.9976001977920532,0.0,172.54376220703125,190.0,57806.1796875,0.0,2308.48193359375,1.0,279.74346923828125,283.3739929199219,297.20050048828125,300.8903503417969,293.1499938964844,293.1499938964844,279.45001220703125,32943.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706151843070984,1.0,0.0,0.0,3.807777643203736,3.807802677154541,9.674677130533382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.91015625,0.0,1692.0343017578125,1895.4371337890625,0.0,3128.5810546875,0.9385440349578856,1.0,0.0,3.0,1.0,0.0
17834640,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.897631824016571,0.5030415058135986,0.4543007612228393,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8297973871231079,0.3951659798622131,0.3768302500247955,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8272369503974915,0.3907011747360229,0.2755700349807739,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7911211848258972,0.3404571413993835,0.3257545828819275,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.6884555220603943,0.2215043604373932,1.0150405168533323,285.0251159667969,284.95001220703125,298.7929992675781,294.2189025878906,297.8536682128906,297.3046264648437,285.02349853515625,1.0,0.5746724605560303,0.4981057941913605,0.4981057941913605,1.0,1.0,-2.938613176345825,1.0816049575805664,1.8570080995559688,0.4193600416183471,0.9976001977920532,0.9976001977920532,0.0,172.54376220703125,190.0,57806.1796875,0.0,2308.48193359375,1.0,279.74346923828125,283.3739929199219,297.20050048828125,300.8903503417969,293.1499938964844,293.1499938964844,279.45001220703125,32943.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706151843070984,1.0,0.0,0.0,3.807777643203736,3.807802677154541,9.674677130533382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.91015625,0.0,1692.0343017578125,1895.4371337890625,0.0,3128.5810546875,0.9385440349578856,1.0,0.0,3.0,1.0,0.0
17834700,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8920010924339294,0.5033652782440186,0.455084890127182,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.825649619102478,0.3963283896446228,0.3783071935176849,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8224747776985168,0.3908482789993286,0.2759788930416107,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7863394618034363,0.3408935666084289,0.3265256285667419,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.6838438510894775,0.2214587777853012,1.0162383317947388,284.87921142578125,284.95001220703125,298.80322265625,294.2220764160156,297.85284423828125,297.2989501953125,284.8732604980469,1.0,0.5777502059936523,0.4969677627086639,0.4969677627086639,1.0,1.0,-2.944199562072754,1.0817644596099854,1.862435221672058,0.418388158082962,0.9044541120529176,0.9044541120529176,0.0,177.5151824951172,190.0,58873.328125,0.0,2343.366943359375,1.0,279.4940185546875,283.2061462402344,297.25958251953125,301.1225891113281,293.1499938964844,293.1499938964844,279.45001220703125,36333.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773891925811768,1.0,0.0,0.0,3.8009111881256095,3.800936698913574,9.639815061746049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.4091796875,0.0,1710.236083984375,1895.4371337890625,0.0,3192.108154296875,0.937432825565338,1.0,0.0,3.0,1.0,0.0
17834760,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8892852067947388,0.5034612417221069,0.455264538526535,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8239750862121582,0.3973072469234466,0.3793510496616363,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.820137083530426,0.3907808363437652,0.2760282456874847,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7841511368751526,0.3411564230918884,0.3268991410732269,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.6815431714057922,0.2212929278612136,1.016049027442932,284.8891296386719,284.95001220703125,298.8132629394531,294.2256164550781,297.85089111328125,297.2909851074219,284.891845703125,1.0,0.5791594982147217,0.4963161051273346,0.4963161051273346,1.0,1.0,-2.945955514907837,1.0811961889266968,1.8647592067718504,0.4174647331237793,0.8851431608200073,0.8851431608200073,0.0,179.85032653808594,178.0,58617.41796875,0.0,2358.241943359375,1.0,279.4564208984375,283.2232360839844,297.2514953613281,301.0636901855469,293.1499938964844,293.1499938964844,279.75,38667.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796971440315247,1.0,0.0,0.0,3.7163052558898926,3.716330289840698,9.215439149556914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.267578125,0.0,1628.5189208984375,1895.4371337890625,0.0,3213.742431640625,0.9220799803733826,1.0,0.0,3.0,1.0,0.0
17834820,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8913424611091614,0.5051449537277222,0.4562623202800751,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8264898657798767,0.3997766077518463,0.3813495934009552,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8215978145599365,0.3916242122650146,0.2763429284095764,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.786030650138855,0.3423148691654205,0.32769975066185,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.6826388835906982,0.2215237766504287,1.016016125679016,285.026611328125,284.95001220703125,298.8296813964844,294.2324523925781,297.8558959960937,297.290771484375,285.0249938964844,1.0,0.5790222883224487,0.495221346616745,0.495221346616745,1.0,1.0,-2.95085072517395,1.0811522006988523,1.8696985244750977,0.4161827266216278,0.9958335757255554,0.9958335757255554,0.0,178.9169158935547,178.0,57909.16796875,0.0,2362.34765625,1.0,279.7378234863281,283.3697814941406,297.2034606933594,300.8907470703125,293.1499938964844,293.1499938964844,279.75,33177.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715624213218689,1.0,0.0,0.0,3.812214136123657,3.812239408493042,9.697233736005728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.5224609375,0.0,1699.185791015625,1895.4371337890625,0.0,3137.466552734375,0.9399279952049256,1.0,0.0,3.0,1.0,0.0
17834880,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8925060033798218,0.5054763555526733,0.456560730934143,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.82759690284729,0.4002716541290283,0.3817932307720184,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8225134611129761,0.3918134868144989,0.2764594852924347,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7870486974716187,0.3425610065460205,0.3279066383838653,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.683444619178772,0.2215953916311264,1.016186237335205,285.0205078125,284.95001220703125,298.8327331542969,294.2338562011719,297.85699462890625,297.291015625,285.0188903808594,1.0,0.578758180141449,0.4950128197669983,0.4950128197669983,1.0,1.0,-2.952336072921753,1.0813682079315186,1.870967984199524,0.4160562753677368,0.9996384382247924,0.9996384382247924,0.0,178.20811462402344,166.0,57967.20703125,0.0,2361.449462890625,1.0,279.74365234375,283.3636169433594,297.21124267578125,300.9115295410156,293.1499938964844,293.1499938964844,279.45001220703125,33213.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713745474815369,1.0,0.0,0.0,3.829391479492188,3.829416751861572,9.784819212654838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.2978515625,0.0,1720.1871337890625,1895.4371337890625,0.0,3135.7041015625,0.9436049461364746,1.0,0.0,3.0,1.0,0.0
