time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17834940,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9008722305297852,0.5060922503471375,0.4572805166244507,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8356804251670837,0.4025846123695373,0.38395556807518,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8292759656906128,0.392084538936615,0.2766686081886291,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7946223020553589,0.343414306640625,0.3286721706390381,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6895846128463745,0.2216028869152069,1.015700340270996,284.8868103027344,284.95001220703125,298.8515319824219,294.2435302734375,297.8562927246094,297.28094482421875,284.8896484375,1.0,0.5755985379219055,0.493709534406662,0.493709534406662,1.0,1.0,-2.95639705657959,1.080546259880066,1.8758509159088133,0.4143427610397339,0.8861686587333679,0.8861686587333679,0.0,172.317138671875,154.0,58740.5078125,0.0,2339.0537109375,1.0,279.4560852050781,283.21636962890625,297.26641845703125,301.0854797363281,293.1499938964844,293.1499938964844,279.75,38872.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798624873161316,1.0,0.0,0.0,3.730287551879883,3.730312824249268,9.284914312956972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.505859375,0.0,1646.3023681640625,1895.4371337890625,0.0,3215.2919921875,0.9253270030021667,1.0,0.0,3.0,1.0,0.0
17835000,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9008722305297852,0.5060922503471375,0.4572805166244507,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8356804251670837,0.4025846123695373,0.38395556807518,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8292759656906128,0.392084538936615,0.2766686081886291,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7946223020553589,0.343414306640625,0.3286721706390381,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6895846128463745,0.2216028869152069,1.015700340270996,284.8868103027344,284.95001220703125,298.8515319824219,294.2435302734375,297.8562927246094,297.28094482421875,284.8896484375,1.0,0.5755985379219055,0.493709534406662,0.493709534406662,1.0,1.0,-2.95639705657959,1.080546259880066,1.8758509159088133,0.4143427610397339,0.8861686587333679,0.8861686587333679,0.0,172.317138671875,154.0,58740.5078125,0.0,2339.0537109375,1.0,279.4560852050781,283.21636962890625,297.26641845703125,301.0854797363281,293.1499938964844,293.1499938964844,279.75,38872.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798624873161316,1.0,0.0,0.0,3.730287551879883,3.730312824249268,9.284914312956972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.505859375,0.0,1646.3023681640625,1895.4371337890625,0.0,3215.2919921875,0.9253270030021667,1.0,0.0,3.0,1.0,0.0
17835060,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9151571989059448,0.5081690549850464,0.4583806991577148,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8482217788696289,0.4057095944881439,0.3862684965133667,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.840308427810669,0.3932780623435974,0.2770077884197235,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8066046237945557,0.344963014125824,0.3295355141162872,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.6996567845344543,0.2220971584320068,1.0153894424438477,285.02105712890625,284.95001220703125,298.86968994140625,294.2545166015625,297.8632507324219,297.2831726074219,285.0195617675781,1.0,0.5708710551261902,0.4924710988998413,0.4924710988998413,1.0,1.0,-2.9615626335144043,1.0803039073944092,1.8812587261199951,0.4127108454704284,1.0,1.0,0.0,163.41795349121094,142.0,58072.609375,0.0,2303.3818359375,1.0,279.74371337890625,283.3602294921875,297.23016357421875,300.9361877441406,293.1499938964844,293.1499938964844,279.45001220703125,33315.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711885213851929,1.0,0.0,0.0,3.8398029804229736,3.8398284912109375,9.838098549153074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.189453125,0.0,1733.630126953125,1895.4371337890625,0.0,3133.95947265625,0.946029782295227,1.0,0.0,3.0,1.0,0.0
17835120,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9151571989059448,0.5081690549850464,0.4583806991577148,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8482217788696289,0.4057095944881439,0.3862684965133667,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.840308427810669,0.3932780623435974,0.2770077884197235,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8066046237945557,0.344963014125824,0.3295355141162872,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.6996567845344543,0.2220971584320068,1.0153894424438477,285.02105712890625,284.95001220703125,298.86968994140625,294.2545166015625,297.8632507324219,297.2831726074219,285.0195617675781,1.0,0.5708710551261902,0.4924710988998413,0.4924710988998413,1.0,1.0,-2.9615626335144043,1.0803039073944092,1.8812587261199951,0.4127108454704284,1.0,1.0,0.0,163.41795349121094,142.0,58072.609375,0.0,2303.3818359375,1.0,279.74371337890625,283.3602294921875,297.23016357421875,300.9361877441406,293.1499938964844,293.1499938964844,279.45001220703125,33315.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711885213851929,1.0,0.0,0.0,3.8398029804229736,3.8398284912109375,9.838098549153074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.189453125,0.0,1733.630126953125,1895.4371337890625,0.0,3133.95947265625,0.946029782295227,1.0,0.0,3.0,1.0,0.0
17835180,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9334369897842408,0.5087584257125854,0.4589389562606811,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8636628985404968,0.4081280827522278,0.3883810341358185,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8539801836013794,0.3936562538146972,0.277180403470993,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8202624320983887,0.3459157347679138,0.3302440047264099,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.711823046207428,0.2222471386194229,1.014836311340332,284.888916015625,284.95001220703125,298.8872375488281,294.2667236328125,297.8630065917969,297.2746276855469,284.8912658691406,1.0,0.5652847290039062,0.4912326335906982,0.4912326335906982,1.0,1.0,-2.9651758670806885,1.0793914794921875,1.885784387588501,0.4109419286251068,0.889646589756012,0.889646589756012,0.0,153.49095153808594,130.0,58874.40625,0.0,2259.621826171875,1.0,279.4568786621094,283.21392822265625,297.2882385253906,301.114501953125,293.1499938964844,293.1499938964844,279.75,38786.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794856071472168,1.0,0.0,0.0,3.74255633354187,3.742581605911255,9.34608976876916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.7548828125,0.0,1659.9774169921875,1895.4371337890625,0.0,3211.760009765625,0.9279873371124268,1.0,0.0,3.0,1.0,0.0
17835240,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9334369897842408,0.5087584257125854,0.4589389562606811,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8636628985404968,0.4081280827522278,0.3883810341358185,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8539801836013794,0.3936562538146972,0.277180403470993,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8202624320983887,0.3459157347679138,0.3302440047264099,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.711823046207428,0.2222471386194229,1.014836311340332,284.888916015625,284.95001220703125,298.8872375488281,294.2667236328125,297.8630065917969,297.2746276855469,284.8912658691406,1.0,0.5652847290039062,0.4912326335906982,0.4912326335906982,1.0,1.0,-2.9651758670806885,1.0793914794921875,1.885784387588501,0.4109419286251068,0.889646589756012,0.889646589756012,0.0,153.49095153808594,130.0,58874.40625,0.0,2259.621826171875,1.0,279.4568786621094,283.21392822265625,297.2882385253906,301.114501953125,293.1499938964844,293.1499938964844,279.75,38786.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794856071472168,1.0,0.0,0.0,3.74255633354187,3.742581605911255,9.34608976876916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.7548828125,0.0,1659.9774169921875,1895.4371337890625,0.0,3211.760009765625,0.9279873371124268,1.0,0.0,3.0,1.0,0.0
17835300,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9439186453819276,0.509636402130127,0.4591595530509949,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8727240562438965,0.4096331596374511,0.3893759250640869,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8620700240135193,0.3941774368286133,0.2772114872932434,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8278340697288513,0.346635103225708,0.3305315971374511,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7183828353881836,0.2224735915660858,1.0142860412597656,285.0245666503906,284.95001220703125,298.89581298828125,294.27325439453125,297.8656311035156,297.2747497558594,285.0287475585937,1.0,0.5622163414955139,0.4906134009361267,0.4906134009361267,1.0,1.0,-2.9663524627685547,1.078683376312256,1.8876692056655884,0.4098159372806549,0.9804865717887878,0.9804865717887878,0.0,148.18150329589844,130.0,58026.5546875,0.0,2234.849365234375,1.0,279.7042541503906,283.36480712890625,297.23944091796875,300.9047241210937,293.1499938964844,293.1499938964844,279.75,34457.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731050491333008,1.0,0.0,0.0,3.780240058898926,3.780265092849731,9.535249887449028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.88671875,0.0,1671.0010986328125,1895.4371337890625,0.0,3151.935791015625,0.9352399706840516,1.0,0.0,3.0,1.0,0.0
17835360,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9564015865325928,0.5107713937759399,0.4599102437496185,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8838891983032227,0.4113301634788513,0.3906878232955932,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8722546696662903,0.3949203789234161,0.2775126695632934,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8371123671531677,0.3475321829319,0.3310931622982025,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7261567115783691,0.2228409200906753,1.0146092176437378,285.02313232421875,284.95001220703125,298.9042358398437,294.28009033203125,297.86993408203125,297.27752685546875,285.0218811035156,1.0,0.5591801404953003,0.4900061786174774,0.4900061786174774,1.0,1.0,-2.970254421234131,1.0791054964065552,1.891148924827576,0.4092382192611694,1.0,1.0,0.0,142.34881591796875,118.0,58203.33984375,0.0,2212.179443359375,1.0,279.74365234375,283.3588562011719,297.2557067871094,300.969482421875,293.1499938964844,293.1499938964844,279.45001220703125,33407.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708680272102356,1.0,0.0,0.0,3.84942078590393,3.849446296691896,9.88744432106614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.9384765625,0.0,1746.1033935546875,1895.4371337890625,0.0,3130.953369140625,0.948248326778412,1.0,0.0,3.0,1.0,0.0
17835420,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9794672131538392,0.5112649202346802,0.4603513479232788,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9076657295227052,0.413790762424469,0.3928009867668152,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8939672708511353,0.395343005657196,0.2776859700679779,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8570695519447327,0.3485248386859894,0.3317984044551849,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7423144578933716,0.2230594307184219,1.0141674280166626,284.8895568847656,284.95001220703125,298.9207458496094,294.2944641113281,297.8697204589844,297.2696838378906,284.8918762207031,1.0,0.5527956485748291,0.4887917041778564,0.4887917041778564,1.0,1.0,-2.97385835647583,1.078203201293945,1.8956550359725952,0.4074530303478241,0.8935233354568481,0.8935233354568481,0.0,131.19166564941406,106.0,59050.5390625,0.0,2161.917236328125,1.0,279.456787109375,283.210693359375,297.316162109375,301.1526184082031,293.1499938964844,293.1499938964844,279.75,38692.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791735768318176,1.0,0.0,0.0,3.756936550140381,3.7569620609283447,9.418049558007624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.2373046875,0.0,1676.1622314453125,1895.4371337890625,0.0,3208.835205078125,0.9311057925224304,1.0,0.0,3.0,1.0,0.0
17835480,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9794672131538392,0.5112649202346802,0.4603513479232788,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9076657295227052,0.413790762424469,0.3928009867668152,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8939672708511353,0.395343005657196,0.2776859700679779,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8570695519447327,0.3485248386859894,0.3317984044551849,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7423144578933716,0.2230594307184219,1.0141674280166626,284.8895568847656,284.95001220703125,298.9207458496094,294.2944641113281,297.8697204589844,297.2696838378906,284.8918762207031,1.0,0.5527956485748291,0.4887917041778564,0.4887917041778564,1.0,1.0,-2.97385835647583,1.078203201293945,1.8956550359725952,0.4074530303478241,0.8935233354568481,0.8935233354568481,0.0,131.19166564941406,106.0,59050.5390625,0.0,2161.917236328125,1.0,279.456787109375,283.210693359375,297.316162109375,301.1526184082031,293.1499938964844,293.1499938964844,279.75,38692.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791735768318176,1.0,0.0,0.0,3.756936550140381,3.7569620609283447,9.418049558007624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.2373046875,0.0,1676.1622314453125,1895.4371337890625,0.0,3208.835205078125,0.9311057925224304,1.0,0.0,3.0,1.0,0.0
17835540,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9990000128746032,0.5132126808166504,0.4580186605453491,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9391956329345704,0.4170125424861908,0.3951351940631866,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9216932654380798,0.3966226279735565,0.2780367136001587,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8820354342460632,0.3501536250114441,0.3326702713966369,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7624668478965759,0.2236951142549514,1.0141865015029907,285.0255126953125,284.95001220703125,298.93682861328125,294.3097839355469,297.87628173828125,297.2727966308594,285.0237731933594,1.0,0.5460242629051208,0.4875772297382355,0.4875772297382355,1.0,1.0,-2.9751996994018555,1.0763444900512695,1.898855209350586,0.4053956270217895,1.0,1.0,0.0,120.0000991821289,94.0,58326.671875,0.0,2107.577392578125,1.0,279.743896484375,283.3576354980469,297.2855834960937,301.0093688964844,293.1499938964844,293.1499938964844,279.45001220703125,33558.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706010580062866,1.0,0.0,0.0,3.859898805618286,3.859924554824829,9.941344387698337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.7041015625,0.0,1760.153564453125,1895.4371337890625,0.0,3128.44873046875,0.9505997896194458,1.0,0.0,3.0,1.0,0.0
17835600,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9990000128746032,0.5132126808166504,0.4580186605453491,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9391956329345704,0.4170125424861908,0.3951351940631866,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9216932654380798,0.3966226279735565,0.2780367136001587,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8820354342460632,0.3501536250114441,0.3326702713966369,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7624668478965759,0.2236951142549514,1.0141865015029907,285.0255126953125,284.95001220703125,298.93682861328125,294.3097839355469,297.87628173828125,297.2727966308594,285.0237731933594,1.0,0.5460242629051208,0.4875772297382355,0.4875772297382355,1.0,1.0,-2.9751996994018555,1.0763444900512695,1.898855209350586,0.4053956270217895,1.0,1.0,0.0,120.0000991821289,94.0,58326.671875,0.0,2107.577392578125,1.0,279.743896484375,283.3576354980469,297.2855834960937,301.0093688964844,293.1499938964844,293.1499938964844,279.45001220703125,33558.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706010580062866,1.0,0.0,0.0,3.859898805618286,3.859924554824829,9.941344387698337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.7041015625,0.0,1760.153564453125,1895.4371337890625,0.0,3128.44873046875,0.9505997896194458,1.0,0.0,3.0,1.0,0.0
17835660,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9990000128746032,0.51828932762146,0.4317694902420044,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9616945385932922,0.4193127155303955,0.3973214626312256,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9432936310768129,0.3968790173530578,0.2782610058784485,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.900810182094574,0.3509936034679413,0.333450585603714,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7777672410011292,0.2238053679466247,1.0142550468444824,284.8701477050781,284.95001220703125,298.9525451660156,294.3259582519531,297.8850402832031,297.2807312011719,284.8720092773437,1.0,0.5372336506843567,0.4863735735416412,0.4863735735416412,1.0,1.0,-2.947751760482788,1.0627825260162354,1.8849691152572632,0.3978998959064483,0.8767197728157043,0.8767197728157043,0.0,111.99714660644533,97.0,58561.6953125,0.0,2020.4068603515625,1.0,279.4569091796875,283.1967163085937,297.34210205078125,301.1623229980469,293.1499938964844,293.1499938964844,279.75,39710.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779911994934082,1.0,0.0,0.0,3.739525079727173,3.7395505905151367,9.330957482234226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.6982421875,0.0,1663.5125732421875,1895.4371337890625,0.0,3197.752197265625,0.9276589155197144,1.0,0.0,3.0,1.0,0.0
17835720,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9990000128746032,0.51828932762146,0.4317694902420044,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9616945385932922,0.4193127155303955,0.3973214626312256,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9432936310768129,0.3968790173530578,0.2782610058784485,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.900810182094574,0.3509936034679413,0.333450585603714,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7777672410011292,0.2238053679466247,1.0142550468444824,284.8701477050781,284.95001220703125,298.9525451660156,294.3259582519531,297.8850402832031,297.2807312011719,284.8720092773437,1.0,0.5372336506843567,0.4863735735416412,0.4863735735416412,1.0,1.0,-2.947751760482788,1.0627825260162354,1.8849691152572632,0.3978998959064483,0.8767197728157043,0.8767197728157043,0.0,111.99714660644533,97.0,58561.6953125,0.0,2020.4068603515625,1.0,279.4569091796875,283.1967163085937,297.34210205078125,301.1623229980469,293.1499938964844,293.1499938964844,279.75,39710.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779911994934082,1.0,0.0,0.0,3.739525079727173,3.7395505905151367,9.330957482234226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.6982421875,0.0,1663.5125732421875,1895.4371337890625,0.0,3197.752197265625,0.9276589155197144,1.0,0.0,3.0,1.0,0.0
17835780,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9990000128746032,0.5278139114379883,0.4143765866756439,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9766604900360109,0.4223860502243042,0.3997761011123657,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9581663012504578,0.3979920148849487,0.2786903083324432,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9153024554252625,0.352473497390747,0.3344449996948242,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7890121340751648,0.2243718802928924,1.0151560306549072,284.99774169921875,284.95001220703125,298.9678955078125,294.34283447265625,297.9139709472656,297.3198547363281,284.99615478515625,1.0,0.5324563384056091,0.485169917345047,0.485169917345047,1.0,1.0,-2.932563543319702,1.0542651414871216,1.8782984018325808,0.3922944962978363,0.9749083518981934,0.9749083518981934,0.0,107.02416229248048,117.0,57412.43359375,0.0,1970.1959228515625,1.0,279.7436828613281,283.33953857421875,297.30615234375,300.9786682128906,293.1499938964844,293.1499938964844,279.45001220703125,34097.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667591214179993,1.0,0.0,0.0,3.817660093307495,3.81768536567688,9.724959681989276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.1767578125,0.0,1712.9346923828125,1895.4371337890625,0.0,3092.407958984375,0.9414475560188292,1.0,0.0,3.0,1.0,0.0
17835840,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9990000128746032,0.5278139114379883,0.4143765866756439,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9766604900360109,0.4223860502243042,0.3997761011123657,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9581663012504578,0.3979920148849487,0.2786903083324432,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9153024554252625,0.352473497390747,0.3344449996948242,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7890121340751648,0.2243718802928924,1.0151560306549072,284.99774169921875,284.95001220703125,298.9678955078125,294.34283447265625,297.9139709472656,297.3198547363281,284.99615478515625,1.0,0.5324563384056091,0.485169917345047,0.485169917345047,1.0,1.0,-2.932563543319702,1.0542651414871216,1.8782984018325808,0.3922944962978363,0.9749083518981934,0.9749083518981934,0.0,107.02416229248048,117.0,57412.43359375,0.0,1970.1959228515625,1.0,279.7436828613281,283.33953857421875,297.30615234375,300.9786682128906,293.1499938964844,293.1499938964844,279.45001220703125,34097.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667591214179993,1.0,0.0,0.0,3.817660093307495,3.81768536567688,9.724959681989276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.1767578125,0.0,1712.9346923828125,1895.4371337890625,0.0,3092.407958984375,0.9414475560188292,1.0,0.0,3.0,1.0,0.0
17835900,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.9990000128746032,0.5315229892730713,0.4144493043422699,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.977655827999115,0.4236792623996734,0.4011805355548858,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9585378170013428,0.3982779085636139,0.279045820236206,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9159432649612428,0.3530213236808777,0.3351181447505951,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7893261313438416,0.2245793938636779,1.0165128707885742,284.86456298828125,284.95001220703125,298.9754943847656,294.3515319824219,297.9247436523437,297.3334350585937,284.86102294921875,1.0,0.5336584448814392,0.4845680892467499,0.4845680892467499,1.0,1.0,-2.9371817111968994,1.054990530014038,1.882191181182861,0.391593873500824,0.8820589184761047,0.8820589184761047,0.0,107.19970703125,117.0,58344.609375,0.0,1978.747314453125,1.0,279.4941101074219,283.1879577636719,297.37158203125,301.2016906738281,293.1499938964844,293.1499938964844,279.45001220703125,37873.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718159794807434,1.0,0.0,0.0,3.781405210494995,3.781430721282959,9.541128065393425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.583984375,0.0,1698.861328125,1895.4371337890625,0.0,3139.844970703125,0.9338985085487366,1.0,0.0,3.0,1.0,0.0
17835960,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.5334970355033875,0.4208016693592071,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9739325642585754,0.4248389005661011,0.4023395180702209,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9535205960273744,0.3984134495258331,0.2791924774646759,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9111844301223756,0.3534487783908844,0.3355924785137176,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7854545712471008,0.2246934175491333,1.0173916816711426,284.89959716796875,284.95001220703125,298.9830017089844,294.3603820800781,297.9285888671875,297.3354187011719,284.9034423828125,1.0,0.5365787744522095,0.4842427968978882,0.4842427968978882,1.0,1.0,-2.9480013847351074,1.0587279796600342,1.8892734050750728,0.3926975131034851,0.8793652057647705,0.8793652057647705,0.0,109.17887878417967,137.0,58243.09375,0.0,2006.719970703125,1.0,279.45654296875,283.2253723144531,297.3720397949219,301.1501159667969,293.1499938964844,293.1499938964844,279.75,39101.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728379011154175,1.0,0.0,0.0,3.68984055519104,3.6898655891418457,9.084656085178722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.11328125,0.0,1601.405029296875,1895.4371337890625,0.0,3149.43017578125,0.916951596736908,1.0,0.0,3.0,1.0,0.0
17836020,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9990000128746032,0.5344693660736084,0.4414381086826324,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.960805118083954,0.4278751313686371,0.4051349759101867,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9375861883163452,0.3996875882148742,0.2800076901912689,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.8972758650779724,0.3550135195255279,0.3370400071144104,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.7736147046089172,0.2253660261631012,1.020723819732666,285.054931640625,284.95001220703125,298.9967041015625,294.3769836425781,297.9296264648437,297.3290405273437,285.05499267578125,1.0,0.5457281470298767,0.4836443066596985,0.4836443066596985,1.0,1.0,-2.982871532440185,1.0717003345489502,1.9111710786819456,0.3977031111717224,1.0,1.0,0.0,115.79975128173828,137.0,58140.921875,0.0,2099.39892578125,1.0,279.7410583496094,283.382080078125,297.3509216308594,301.0411071777344,293.1499938964844,293.1499938964844,279.75,32827.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646316528320312,1.0,0.0,0.0,3.816164493560791,3.8161895275115967,9.71734152699355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.943359375,0.0,1701.1947021484375,1895.4371337890625,0.0,3072.4501953125,0.9403911232948304,1.0,0.0,3.0,1.0,0.0
17836080,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9990000128746032,0.5343378782272339,0.4436694681644439,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9593498706817628,0.4281435310840606,0.4054179191589355,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9358994364738464,0.3998050689697265,0.2801121473312378,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8958709239959717,0.3551557660102844,0.3372023701667785,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7724016904830933,0.2254273295402526,1.0211279392242432,285.054931640625,284.95001220703125,298.9978942871094,294.3784484863281,297.9289855957031,297.32733154296875,285.05517578125,1.0,0.5467203855514526,0.4835922718048095,0.4835922718048095,1.0,1.0,-2.98669958114624,1.0731470584869385,1.913552522659301,0.3982994258403778,1.0,1.0,0.0,116.5352020263672,155.0,58215.1953125,0.0,2109.740234375,1.0,279.7435607910156,283.3814392089844,297.3568115234375,301.05621337890625,293.1499938964844,293.1499938964844,279.45001220703125,32944.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646961450576782,1.0,0.0,0.0,3.8244879245758057,3.8245131969451904,9.75977627604152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.0283203125,0.0,1712.1461181640625,1895.4371337890625,0.0,3073.05517578125,0.942170023918152,1.0,0.0,3.0,1.0,0.0
17836140,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.9990000128746032,0.5284774899482727,0.4761828780174255,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.9365460872650146,0.4305961728096008,0.4083615243434906,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.9112353920936584,0.4002828001976013,0.2809376716613769,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8754209280014038,0.3561631143093109,0.3387511670589447,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.7549861073493958,0.2256149798631668,1.0245811939239502,284.9280090332031,284.95001220703125,299.0126037597656,294.3969421386719,297.9058837890625,297.2822570800781,284.9303283691406,1.0,0.5602632164955139,0.4829417169094085,0.4829417169094085,1.0,1.0,-3.036457061767578,1.0919456481933594,1.9445114135742188,0.4062045514583587,0.9361388087272644,0.9361388087272644,0.0,127.5720443725586,173.0,60138.7421875,0.0,2253.96142578125,1.0,279.456787109375,283.2248840332031,297.4346618652344,301.31854248046875,293.1499938964844,293.1499938964844,279.1499938964844,36458.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761646151542664,1.0,0.0,0.0,3.812798023223877,3.81282377243042,9.700204373075394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.171875,0.0,1725.5311279296875,1895.4371337890625,0.0,3180.62744140625,0.9421316385269164,1.0,0.0,3.0,1.0,0.0
17836200,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.9990000128746032,0.5284774899482727,0.4761828780174255,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.9365460872650146,0.4305961728096008,0.4083615243434906,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.9112353920936584,0.4002828001976013,0.2809376716613769,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8754209280014038,0.3561631143093109,0.3387511670589447,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.7549861073493958,0.2256149798631668,1.0245811939239502,284.9280090332031,284.95001220703125,299.0126037597656,294.3969421386719,297.9058837890625,297.2822570800781,284.9303283691406,1.0,0.5602632164955139,0.4829417169094085,0.4829417169094085,1.0,1.0,-3.036457061767578,1.0919456481933594,1.9445114135742188,0.4062045514583587,0.9361388087272644,0.9361388087272644,0.0,127.5720443725586,173.0,60138.7421875,0.0,2253.96142578125,1.0,279.456787109375,283.2248840332031,297.4346618652344,301.31854248046875,293.1499938964844,293.1499938964844,279.1499938964844,36458.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761646151542664,1.0,0.0,0.0,3.812798023223877,3.81282377243042,9.700204373075394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.171875,0.0,1725.5311279296875,1895.4371337890625,0.0,3180.62744140625,0.9421316385269164,1.0,0.0,3.0,1.0,0.0
17836260,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.959949254989624,0.5226942896842957,0.4719783663749695,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8945914506912231,0.4324311316013336,0.4109376966953277,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8718578815460205,0.4001023173332214,0.2814426124095917,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8400424122810364,0.3565700352191925,0.3399961292743683,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7254170179367065,0.2252276837825775,1.026979684829712,284.88543701171875,284.95001220703125,299.0272216796875,294.4158020019531,297.8881530761719,297.249755859375,284.88836669921875,1.0,0.5725799798965454,0.4809023439884186,0.4809023439884186,1.0,1.0,-3.0394093990325928,1.0889602899551392,1.9504491090774536,0.4033237099647522,0.8516218066215515,0.8516218066215515,0.0,147.7062225341797,191.0,60576.03125,0.0,2363.7431640625,1.0,279.15728759765625,283.1643981933594,297.44158935546875,301.3866882324219,293.1499938964844,293.1499938964844,279.45001220703125,40587.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843889236450195,1.0,0.0,0.0,3.610191345214844,3.610215663909912,8.696684403730615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.484375,0.0,1523.27880859375,1895.4371337890625,0.0,3257.696533203125,0.9006657004356384,1.0,0.0,3.0,1.0,0.0
17836320,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.959949254989624,0.5226942896842957,0.4719783663749695,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8945914506912231,0.4324311316013336,0.4109376966953277,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8718578815460205,0.4001023173332214,0.2814426124095917,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8400424122810364,0.3565700352191925,0.3399961292743683,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7254170179367065,0.2252276837825775,1.026979684829712,284.88543701171875,284.95001220703125,299.0272216796875,294.4158020019531,297.8881530761719,297.249755859375,284.88836669921875,1.0,0.5725799798965454,0.4809023439884186,0.4809023439884186,1.0,1.0,-3.0394093990325928,1.0889602899551392,1.9504491090774536,0.4033237099647522,0.8516218066215515,0.8516218066215515,0.0,147.7062225341797,191.0,60576.03125,0.0,2363.7431640625,1.0,279.15728759765625,283.1643981933594,297.44158935546875,301.3866882324219,293.1499938964844,293.1499938964844,279.45001220703125,40587.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843889236450195,1.0,0.0,0.0,3.610191345214844,3.610215663909912,8.696684403730615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.484375,0.0,1523.27880859375,1895.4371337890625,0.0,3257.696533203125,0.9006657004356384,1.0,0.0,3.0,1.0,0.0
17836380,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9265683889389038,0.5221458673477173,0.4713015258312225,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8690222501754761,0.4352853894233703,0.4140919744968414,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8466432690620422,0.401062399148941,0.2824369668960571,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.817298948764801,0.357830673456192,0.3416836559772491,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7043691873550415,0.2254128456115722,1.0304551124572754,285.00958251953125,284.95001220703125,299.041748046875,294.43487548828125,297.8900146484375,297.2478942871094,285.009033203125,1.0,0.5847228169441223,0.4788629412651062,0.4788629412651062,1.0,1.0,-3.049774408340454,1.088884353637695,1.9608900547027588,0.401019275188446,0.9565628170967102,0.9565628170967102,0.0,165.9612274169922,194.0,60093.36328125,0.0,2477.81689453125,1.0,279.4421081542969,283.2989196777344,297.4104309082031,301.24169921875,293.1499938964844,293.1499938964844,279.1499938964844,33554.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753752708435059,1.0,0.0,0.0,3.7246482372283936,3.724672555923462,9.256862654183352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.912109375,0.0,1599.1414794921875,1895.4371337890625,0.0,3173.2255859375,0.9204633235931396,1.0,0.0,3.0,1.0,0.0
17836440,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9265683889389038,0.5221458673477173,0.4713015258312225,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8690222501754761,0.4352853894233703,0.4140919744968414,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8466432690620422,0.401062399148941,0.2824369668960571,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.817298948764801,0.357830673456192,0.3416836559772491,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7043691873550415,0.2254128456115722,1.0304551124572754,285.00958251953125,284.95001220703125,299.041748046875,294.43487548828125,297.8900146484375,297.2478942871094,285.009033203125,1.0,0.5847228169441223,0.4788629412651062,0.4788629412651062,1.0,1.0,-3.049774408340454,1.088884353637695,1.9608900547027588,0.401019275188446,0.9565628170967102,0.9565628170967102,0.0,165.9612274169922,194.0,60093.36328125,0.0,2477.81689453125,1.0,279.4421081542969,283.2989196777344,297.4104309082031,301.24169921875,293.1499938964844,293.1499938964844,279.1499938964844,33554.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753752708435059,1.0,0.0,0.0,3.7246482372283936,3.724672555923462,9.256862654183352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.912109375,0.0,1599.1414794921875,1895.4371337890625,0.0,3173.2255859375,0.9204633235931396,1.0,0.0,3.0,1.0,0.0
17836500,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.91614431142807,0.5216387510299683,0.4713655710220337,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.861601710319519,0.4363861382007599,0.4155870974063873,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8392195701599121,0.4011953473091125,0.2828834354877472,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8102041482925415,0.3582009077072143,0.3424581587314605,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6974372267723083,0.2253571152687072,1.0319236516952517,284.878662109375,284.95001220703125,299.04901123046875,294.4444580078125,297.889404296875,297.2447204589844,284.875244140625,1.0,0.5889308452606201,0.4778432548046112,0.4778432548046112,1.0,1.0,-3.0548903942108154,1.088781714439392,1.966108798980713,0.3999934494495392,0.869889497756958,0.869889497756958,0.0,172.54296875,194.0,61073.41015625,0.0,2521.734375,1.0,279.1958923339844,283.1487121582031,297.4742431640625,301.47686767578125,293.1499938964844,293.1499938964844,279.1499938964844,37407.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881283700466156,1.0,0.0,0.0,3.698762178421021,3.698786735534668,9.128640385824838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.228515625,0.0,1598.7706298828125,1895.4371337890625,0.0,3228.609619140625,0.9150145053863524,1.0,0.0,3.0,1.0,0.0
17836560,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.907747447490692,0.5209911465644836,0.4709614217281341,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.855652391910553,0.4373279213905334,0.4167049825191498,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8331302404403687,0.4011494815349579,0.2830274403095245,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8040995001792908,0.3584237992763519,0.3429054319858551,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6916523575782776,0.2251917123794555,1.032306432723999,284.9068603515625,284.95001220703125,299.0563049316406,294.4540710449219,297.8882751464844,297.2401123046875,284.9091491699219,1.0,0.592302143573761,0.4772120118141174,0.4772120118141174,1.0,1.0,-3.056922912597656,1.0882008075714111,1.968721985816956,0.3991254866123199,0.866865336894989,0.866865336894989,0.0,178.06976318359375,197.0,60850.12890625,0.0,2554.41015625,1.0,279.1571044921875,283.1791076660156,297.4728698730469,301.4230651855469,293.1499938964844,293.1499938964844,279.45001220703125,38703.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828945755958557,1.0,0.0,0.0,3.614218235015869,3.6142423152923584,8.71609643127158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.865234375,0.0,1513.751220703125,1895.4371337890625,0.0,3243.700927734375,0.8997540473937988,1.0,0.0,3.0,1.0,0.0
17836620,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8982982039451599,0.5214062333106995,0.4712299704551697,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.848988950252533,0.4401049017906189,0.4193885326385498,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8258470296859741,0.4020368158817291,0.2836824953556061,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7966977953910828,0.3596193790435791,0.3441355228424072,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.6845237612724304,0.2253672331571579,1.0338417291641235,285.016845703125,284.95001220703125,299.0708923339844,294.4732971191406,297.8928527832031,297.24127197265625,285.0156555175781,1.0,0.5976186394691467,0.4759495258331299,0.4759495258331299,1.0,1.0,-3.064577102661133,1.0885800123214722,1.9759972095489504,0.3979643285274505,0.9713276028633118,0.9713276028633118,0.0,185.7629547119141,185.0,60386.59765625,0.0,2609.258544921875,1.0,279.44219970703125,283.3000183105469,297.45220947265625,301.30157470703125,293.1499938964844,293.1499938964844,279.1499938964844,33034.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749722838401794,1.0,0.0,0.0,3.742733478546143,3.742757797241211,9.346974820800824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.3349609375,0.0,1616.05322265625,1895.4371337890625,0.0,3169.447021484375,0.9241161346435548,1.0,0.0,3.0,1.0,0.0
17836680,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8982982039451599,0.5214062333106995,0.4712299704551697,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.848988950252533,0.4401049017906189,0.4193885326385498,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8258470296859741,0.4020368158817291,0.2836824953556061,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7966977953910828,0.3596193790435791,0.3441355228424072,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.6845237612724304,0.2253672331571579,1.0338417291641235,285.016845703125,284.95001220703125,299.0708923339844,294.4732971191406,297.8928527832031,297.24127197265625,285.0156555175781,1.0,0.5976186394691467,0.4759495258331299,0.4759495258331299,1.0,1.0,-3.064577102661133,1.0885800123214722,1.9759972095489504,0.3979643285274505,0.9713276028633118,0.9713276028633118,0.0,185.7629547119141,185.0,60386.59765625,0.0,2609.258544921875,1.0,279.44219970703125,283.3000183105469,297.45220947265625,301.30157470703125,293.1499938964844,293.1499938964844,279.1499938964844,33034.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749722838401794,1.0,0.0,0.0,3.742733478546143,3.742757797241211,9.346974820800824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.3349609375,0.0,1616.05322265625,1895.4371337890625,0.0,3169.447021484375,0.9241161346435548,1.0,0.0,3.0,1.0,0.0
17836740,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8986167907714844,0.5203897953033447,0.4706720411777496,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8509360551834106,0.4420766532421112,0.4214468896389007,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8265824913978577,0.4020582437515259,0.2838665544986725,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7978423833847046,0.3601538240909576,0.3448131382465362,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6849561929702759,0.2251506447792053,1.0333834886550903,284.899658203125,284.95001220703125,299.0855712890625,294.4924621582031,297.89227294921875,297.2347106933594,284.9018249511719,1.0,0.5972123742103577,0.4746870398521423,0.4746870398521423,1.0,1.0,-3.0668790340423584,1.0867782831192017,1.9801007509231567,0.3960452675819397,0.8714247941970825,0.8714247941970825,0.0,185.3252410888672,173.0,61127.265625,0.0,2611.408935546875,1.0,279.15692138671875,283.1676940917969,297.51336669921875,301.4838256835937,293.1499938964844,293.1499938964844,279.45001220703125,38656.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829793930053711,1.0,0.0,0.0,3.6405930519104,3.6406173706054688,8.843772434374841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.865234375,0.0,1542.5513916015625,1895.4371337890625,0.0,3244.495849609375,0.9053847789764404,1.0,0.0,3.0,1.0,0.0
