time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836800,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8986167907714844,0.5203897953033447,0.4706720411777496,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8509360551834106,0.4420766532421112,0.4214468896389007,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8265824913978577,0.4020582437515259,0.2838665544986725,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7978423833847046,0.3601538240909576,0.3448131382465362,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6849561929702759,0.2251506447792053,1.0333834886550903,284.899658203125,284.95001220703125,299.0855712890625,294.4924621582031,297.89227294921875,297.2347106933594,284.9018249511719,1.0,0.5972123742103577,0.4746870398521423,0.4746870398521423,1.0,1.0,-3.0668790340423584,1.0867782831192017,1.9801007509231567,0.3960452675819397,0.8714247941970825,0.8714247941970825,0.0,185.3252410888672,173.0,61127.265625,0.0,2611.408935546875,1.0,279.15692138671875,283.1676940917969,297.51336669921875,301.4838256835937,293.1499938964844,293.1499938964844,279.45001220703125,38656.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829793930053711,1.0,0.0,0.0,3.6405930519104,3.6406173706054688,8.843772434374841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.865234375,0.0,1542.5513916015625,1895.4371337890625,0.0,3244.495849609375,0.9053847789764404,1.0,0.0,3.0,1.0,0.0
17836860,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.90642249584198,0.5208410024642944,0.4704563021659851,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8594201803207397,0.4448790550231933,0.4235879778861999,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8333612084388733,0.4029752016067505,0.2841232419013977,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8053578734397888,0.3613726496696472,0.3455033600330353,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6909899711608887,0.2253977656364441,1.032600998878479,285.0122375488281,284.95001220703125,299.1004333496094,294.511474609375,297.89752197265625,297.237060546875,285.0104675292969,1.0,0.5939392447471619,0.4734255075454712,0.4734255075454712,1.0,1.0,-3.0693840980529785,1.0850684642791748,1.984315633773804,0.3938924372196197,0.9738227725028992,0.9738227725028992,0.0,179.3028564453125,161.0,60540.92578125,0.0,2584.727294921875,1.0,279.44317626953125,283.29248046875,297.4890441894531,301.351318359375,293.1499938964844,293.1499938964844,279.1499938964844,33190.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748540878295898,1.0,0.0,0.0,3.761120796203613,3.7611453533172607,9.439040127290356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.662109375,0.0,1638.6861572265625,1895.4371337890625,0.0,3168.3388671875,0.9280802607536316,1.0,0.0,3.0,1.0,0.0
17836920,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.90642249584198,0.5208410024642944,0.4704563021659851,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8594201803207397,0.4448790550231933,0.4235879778861999,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8333612084388733,0.4029752016067505,0.2841232419013977,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8053578734397888,0.3613726496696472,0.3455033600330353,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6909899711608887,0.2253977656364441,1.032600998878479,285.0122375488281,284.95001220703125,299.1004333496094,294.511474609375,297.89752197265625,297.237060546875,285.0104675292969,1.0,0.5939392447471619,0.4734255075454712,0.4734255075454712,1.0,1.0,-3.0693840980529785,1.0850684642791748,1.984315633773804,0.3938924372196197,0.9738227725028992,0.9738227725028992,0.0,179.3028564453125,161.0,60540.92578125,0.0,2584.727294921875,1.0,279.44317626953125,283.29248046875,297.4890441894531,301.351318359375,293.1499938964844,293.1499938964844,279.1499938964844,33190.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748540878295898,1.0,0.0,0.0,3.761120796203613,3.7611453533172607,9.439040127290356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.662109375,0.0,1638.6861572265625,1895.4371337890625,0.0,3168.3388671875,0.9280802607536316,1.0,0.0,3.0,1.0,0.0
17836980,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9183559417724608,0.5198678970336914,0.469655841588974,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8712190985679626,0.4469259977340698,0.4254094362258911,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8430322408676147,0.4030855298042297,0.2841412127017975,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8154712915420532,0.3619842231273651,0.3459438383579254,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6997281312942505,0.2253063172101974,1.0312252044677734,284.8962707519531,284.95001220703125,299.115478515625,294.5302124023437,297.8980407714844,297.23223876953125,284.8985595703125,1.0,0.5890405774116516,0.4721639752388,0.4721639752388,1.0,1.0,-3.0695180892944336,1.082385778427124,1.9871323108673096,0.3914521336555481,0.8715028762817383,0.8715028762817383,0.0,170.99391174316406,149.0,61218.54296875,0.0,2541.48291015625,1.0,279.1568603515625,283.162841796875,297.5492553710937,301.5268249511719,293.1499938964844,293.1499938964844,279.45001220703125,38845.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824974894523621,1.0,0.0,0.0,3.650138139724731,3.650162696838379,8.890207254808047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.5166015625,0.0,1554.6171875,1895.4371337890625,0.0,3239.9814453125,0.907654583454132,1.0,0.0,3.0,1.0,0.0
17837040,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9183559417724608,0.5198678970336914,0.469655841588974,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8712190985679626,0.4469259977340698,0.4254094362258911,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8430322408676147,0.4030855298042297,0.2841412127017975,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8154712915420532,0.3619842231273651,0.3459438383579254,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6997281312942505,0.2253063172101974,1.0312252044677734,284.8962707519531,284.95001220703125,299.115478515625,294.5302124023437,297.8980407714844,297.23223876953125,284.8985595703125,1.0,0.5890405774116516,0.4721639752388,0.4721639752388,1.0,1.0,-3.0695180892944336,1.082385778427124,1.9871323108673096,0.3914521336555481,0.8715028762817383,0.8715028762817383,0.0,170.99391174316406,149.0,61218.54296875,0.0,2541.48291015625,1.0,279.1568603515625,283.162841796875,297.5492553710937,301.5268249511719,293.1499938964844,293.1499938964844,279.45001220703125,38845.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824974894523621,1.0,0.0,0.0,3.650138139724731,3.650162696838379,8.890207254808047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.5166015625,0.0,1554.6171875,1895.4371337890625,0.0,3239.9814453125,0.907654583454132,1.0,0.0,3.0,1.0,0.0
17837100,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9260844588279724,0.5199908018112183,0.4692277908325195,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8784834146499634,0.4482878446578979,0.4262806475162506,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8490865230560303,0.4034967720508575,0.2841144502162933,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8214057087898254,0.3625583350658417,0.3461144864559173,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.7050960659980774,0.2254280149936676,1.0303082466125488,285.0217590332031,284.95001220703125,299.12310791015625,294.5394287109375,297.9004821777344,297.23309326171875,285.0246276855469,1.0,0.58616042137146,0.4715332388877868,0.4715332388877868,1.0,1.0,-3.069115400314331,1.0808658599853516,1.9882495403289795,0.390012264251709,0.9569076299667358,0.9569076299667358,0.0,166.15916442871094,149.0,60417.05859375,0.0,2515.414794921875,1.0,279.4021301269531,283.3027038574219,297.5056457519531,301.3223571777344,293.1499938964844,293.1499938964844,279.45001220703125,34242.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762382864952087,1.0,0.0,0.0,3.6955292224884033,3.6955533027648926,9.112689554058306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.904296875,0.0,1571.101806640625,1895.4371337890625,0.0,3181.318359375,0.9160897731781006,1.0,0.0,3.0,1.0,0.0
17837160,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9360182881355286,0.5203356742858887,0.4693049192428589,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8875366449356079,0.4498104453086853,0.427461177110672,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8568505048751831,0.4040887057781219,0.2843367755413055,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8287264704704285,0.3632815182209015,0.3465427756309509,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7117811441421509,0.2256735563278198,1.0302021503448486,285.0111999511719,284.95001220703125,299.1307983398437,294.5485534667969,297.9042358398437,297.2357788085937,285.0096435546875,1.0,0.5832383632659912,0.470960408449173,0.470960408449173,1.0,1.0,-3.071279525756836,1.080477237701416,1.99080228805542,0.3891533017158508,0.9740557074546814,0.9740557074546814,0.0,160.69166564941406,137.0,60603.26953125,0.0,2490.88427734375,1.0,279.44305419921875,283.2903137207031,297.5249328613281,301.39166259765625,293.1499938964844,293.1499938964844,279.1499938964844,33288.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874122142791748,1.0,0.0,0.0,3.766773223876953,3.7667977809906006,9.467432278142952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.083984375,0.0,1646.06689453125,1895.4371337890625,0.0,3161.474365234375,0.9295111298561096,1.0,0.0,3.0,1.0,0.0
17837220,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9555100202560424,0.5193512439727783,0.468411386013031,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9064561128616332,0.4519108831882477,0.4292472004890442,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8732430338859558,0.404261440038681,0.2843339741230011,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8439667820930481,0.363949567079544,0.3469493389129638,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7245888113975525,0.2256805449724197,1.028855323791504,284.896240234375,284.95001220703125,299.1464538574219,294.5664367675781,297.9057006835937,297.2319641113281,284.8985290527344,1.0,0.5769175291061401,0.4698147475719452,0.4698147475719452,1.0,1.0,-3.0712273120880127,1.0779564380645752,1.993270993232727,0.3868038058280945,0.8721296191215515,0.8721296191215515,0.0,150.02723693847656,125.0,61274.66015625,0.0,2434.91796875,1.0,279.1568298339844,283.1614074707031,297.5848388671875,301.5664367675781,293.1499938964844,293.1499938964844,279.45001220703125,38880.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816313147544861,1.0,0.0,0.0,3.654749631881714,3.654774188995361,8.912684279493988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.279296875,0.0,1560.0380859375,1895.4371337890625,0.0,3231.86669921875,0.9087126851081848,1.0,0.0,3.0,1.0,0.0
17837280,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9555100202560424,0.5193512439727783,0.468411386013031,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9064561128616332,0.4519108831882477,0.4292472004890442,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8732430338859558,0.404261440038681,0.2843339741230011,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8439667820930481,0.363949567079544,0.3469493389129638,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7245888113975525,0.2256805449724197,1.028855323791504,284.896240234375,284.95001220703125,299.1464538574219,294.5664367675781,297.9057006835937,297.2319641113281,284.8985290527344,1.0,0.5769175291061401,0.4698147475719452,0.4698147475719452,1.0,1.0,-3.0712273120880127,1.0779564380645752,1.993270993232727,0.3868038058280945,0.8721296191215515,0.8721296191215515,0.0,150.02723693847656,125.0,61274.66015625,0.0,2434.91796875,1.0,279.1568298339844,283.1614074707031,297.5848388671875,301.5664367675781,293.1499938964844,293.1499938964844,279.45001220703125,38880.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816313147544861,1.0,0.0,0.0,3.654749631881714,3.654774188995361,8.912684279493988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.279296875,0.0,1560.0380859375,1895.4371337890625,0.0,3231.86669921875,0.9087126851081848,1.0,0.0,3.0,1.0,0.0
17837340,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9779351949691772,0.5197755098342896,0.4679880142211914,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9329809546470642,0.4548322856426239,0.4312902688980102,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8947924375534058,0.4053034484386444,0.2845260202884674,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8640807271003723,0.3652832210063934,0.3475393056869507,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7404241561889648,0.2261205911636352,1.0279529094696045,285.0111389160156,284.95001220703125,299.1624755859375,294.583740234375,297.9124450683594,297.2359924316406,285.010009765625,1.0,0.5702977776527405,0.4686690866947174,0.4686690866947174,1.0,1.0,-3.073021173477173,1.0761775970458984,1.996843695640564,0.3845299482345581,0.974802792072296,0.974802792072296,0.0,138.42837524414062,113.0,60658.73046875,0.0,2377.490234375,1.0,279.44244384765625,283.2891845703125,297.56072998046875,301.43121337890625,293.1499938964844,293.1499938964844,279.1499938964844,33305.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732978701591492,1.0,0.0,0.0,3.770291328430176,3.7703158855438232,9.485125360697566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.0361328125,0.0,1650.3375244140625,1895.4371337890625,0.0,3153.744140625,0.930554747581482,1.0,0.0,3.0,1.0,0.0
17837400,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9779351949691772,0.5197755098342896,0.4679880142211914,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9329809546470642,0.4548322856426239,0.4312902688980102,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8947924375534058,0.4053034484386444,0.2845260202884674,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8640807271003723,0.3652832210063934,0.3475393056869507,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7404241561889648,0.2261205911636352,1.0279529094696045,285.0111389160156,284.95001220703125,299.1624755859375,294.583740234375,297.9124450683594,297.2359924316406,285.010009765625,1.0,0.5702977776527405,0.4686690866947174,0.4686690866947174,1.0,1.0,-3.073021173477173,1.0761775970458984,1.996843695640564,0.3845299482345581,0.974802792072296,0.974802792072296,0.0,138.42837524414062,113.0,60658.73046875,0.0,2377.490234375,1.0,279.44244384765625,283.2891845703125,297.56072998046875,301.43121337890625,293.1499938964844,293.1499938964844,279.1499938964844,33305.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732978701591492,1.0,0.0,0.0,3.770291328430176,3.7703158855438232,9.485125360697566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.0361328125,0.0,1650.3375244140625,1895.4371337890625,0.0,3153.744140625,0.930554747581482,1.0,0.0,3.0,1.0,0.0
17837460,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9986518621444702,0.5187343955039978,0.4669276177883148,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9623941779136658,0.4569413065910339,0.4330610930919647,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9210165143013,0.405493676662445,0.2845167815685272,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8880656957626343,0.3659660220146179,0.3479359447956085,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.759296178817749,0.2261791080236435,1.0267304182052612,284.8961486816406,284.95001220703125,299.17889404296875,294.6003723144531,297.9143981933594,297.2325439453125,284.8984069824219,1.0,0.5634759068489075,0.4675274491310119,0.4675274491310119,1.0,1.0,-3.0727732181549072,1.073569893836975,1.9992034435272217,0.3820935487747192,0.8729936480522156,0.8729936480522156,0.0,127.10518646240234,116.0,61327.36328125,0.0,2317.76220703125,1.0,279.1567687988281,283.1596984863281,297.618896484375,301.6047058105469,293.1499938964844,293.1499938964844,279.45001220703125,38881.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808053731918335,1.0,0.0,0.0,3.6594626903533936,3.65948748588562,8.935687105804391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.4560546875,0.0,1565.339111328125,1895.4371337890625,0.0,3224.127685546875,0.9097570180892944,1.0,0.0,3.0,1.0,0.0
17837520,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9986518621444702,0.5187343955039978,0.4669276177883148,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9623941779136658,0.4569413065910339,0.4330610930919647,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9210165143013,0.405493676662445,0.2845167815685272,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8880656957626343,0.3659660220146179,0.3479359447956085,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.759296178817749,0.2261791080236435,1.0267304182052612,284.8961486816406,284.95001220703125,299.17889404296875,294.6003723144531,297.9143981933594,297.2325439453125,284.8984069824219,1.0,0.5634759068489075,0.4675274491310119,0.4675274491310119,1.0,1.0,-3.0727732181549072,1.073569893836975,1.9992034435272217,0.3820935487747192,0.8729936480522156,0.8729936480522156,0.0,127.10518646240234,116.0,61327.36328125,0.0,2317.76220703125,1.0,279.1567687988281,283.1596984863281,297.618896484375,301.6047058105469,293.1499938964844,293.1499938964844,279.45001220703125,38881.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808053731918335,1.0,0.0,0.0,3.6594626903533936,3.65948748588562,8.935687105804391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.4560546875,0.0,1565.339111328125,1895.4371337890625,0.0,3224.127685546875,0.9097570180892944,1.0,0.0,3.0,1.0,0.0
17837580,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9990000128746032,0.5206754803657532,0.4562007188796997,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9733604788780212,0.4597899615764618,0.4353738725185394,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9319630861282348,0.4064608216285705,0.2849090993404388,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8977088332176208,0.3672313094139099,0.3488005697727203,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7667639255523682,0.2265942096710205,1.027308702468872,285.0041198730469,284.95001220703125,299.1958312988281,294.6162109375,297.9212341308594,297.2367858886719,285.0021667480469,1.0,0.5601906776428223,0.4663858115673065,0.4663858115673065,1.0,1.0,-3.063899278640747,1.0675581693649292,1.9963411092758176,0.3780933022499084,0.9690713882446288,0.9690713882446288,0.0,123.06636810302734,119.0,60516.4375,0.0,2281.152587890625,1.0,279.4432678222656,283.2828369140625,297.5914001464844,301.4588928222656,293.1499938964844,293.1499938964844,279.1499938964844,33520.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722577095031738,1.0,0.0,0.0,3.7692911624908447,3.7693159580230713,9.480094718128383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.8134765625,0.0,1650.82177734375,1895.4371337890625,0.0,3143.988037109375,0.9300950169563292,1.0,0.0,3.0,1.0,0.0
17837640,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9990000128746032,0.5206754803657532,0.4562007188796997,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9733604788780212,0.4597899615764618,0.4353738725185394,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9319630861282348,0.4064608216285705,0.2849090993404388,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8977088332176208,0.3672313094139099,0.3488005697727203,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7667639255523682,0.2265942096710205,1.027308702468872,285.0041198730469,284.95001220703125,299.1958312988281,294.6162109375,297.9212341308594,297.2367858886719,285.0021667480469,1.0,0.5601906776428223,0.4663858115673065,0.4663858115673065,1.0,1.0,-3.063899278640747,1.0675581693649292,1.9963411092758176,0.3780933022499084,0.9690713882446288,0.9690713882446288,0.0,123.06636810302734,119.0,60516.4375,0.0,2281.152587890625,1.0,279.4432678222656,283.2828369140625,297.5914001464844,301.4588928222656,293.1499938964844,293.1499938964844,279.1499938964844,33520.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722577095031738,1.0,0.0,0.0,3.7692911624908447,3.7693159580230713,9.480094718128383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.8134765625,0.0,1650.82177734375,1895.4371337890625,0.0,3143.988037109375,0.9300950169563292,1.0,0.0,3.0,1.0,0.0
17837700,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9990000128746032,0.5218249559402466,0.4521253108978271,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9769178628921508,0.4608695805072784,0.436569482088089,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.9355064034461976,0.4065882265567779,0.285140722990036,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9009086489677428,0.3675950467586517,0.3492822051048279,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7692244052886963,0.2266597151756286,1.0279210805892944,284.8654479980469,284.95001220703125,299.2044677734375,294.6238098144531,297.923095703125,297.2362976074219,284.8617553710937,1.0,0.5594558119773865,0.4658149778842926,0.4658149778842926,1.0,1.0,-3.063101530075073,1.065999150276184,1.9971023797988887,0.3765833675861358,0.873783528804779,0.873783528804779,0.0,121.9296875,119.0,61372.15234375,0.0,2272.974853515625,1.0,279.1950988769531,283.1278686523437,297.6516418457031,301.6825561523437,293.1499938964844,293.1499938964844,279.1499938964844,37643.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779143691062927,1.0,0.0,0.0,3.7359116077423096,3.7359366416931152,9.312932434113464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.6748046875,0.0,1643.452880859375,1895.4371337890625,0.0,3197.03173828125,0.9234079718589784,1.0,0.0,3.0,1.0,0.0
17837760,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9990000128746032,0.5226666331291199,0.4505172967910766,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9785665273666382,0.4617969989776611,0.4374357759952545,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9367578625679016,0.4065445363521576,0.2851119339466095,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9021994471549988,0.36781707406044,0.3494932353496551,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7701036930084229,0.2266189754009246,1.0277552604675293,284.89410400390625,284.95001220703125,299.2132873535156,294.63116455078125,297.92401123046875,297.234130859375,284.8969421386719,1.0,0.559105634689331,0.4653267562389374,0.4653267562389374,1.0,1.0,-3.062227487564087,1.0645709037780762,1.9976567029953003,0.3753088712692261,0.8664507269859314,0.8664507269859314,0.0,121.46183013916016,122.0,61020.91015625,0.0,2268.953125,1.0,279.15679931640625,283.1607360839844,297.64630126953125,301.6151428222656,293.1499938964844,293.1499938964844,279.45001220703125,39231.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790518045425415,1.0,0.0,0.0,3.6397664546966553,3.639790773391724,8.839757015266514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.8857421875,0.0,1545.9256591796875,1895.4371337890625,0.0,3207.69384765625,0.9057784080505372,1.0,0.0,3.0,1.0,0.0
17837820,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.5252765417098999,0.4487863183021545,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9812905788421632,0.4646290242671966,0.4398426413536072,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9387232065200806,0.407485157251358,0.2855676412582397,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.904251754283905,0.3690554201602936,0.3504446148872375,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7714009881019592,0.2270398288965225,1.0289404392242432,285.0099792480469,284.95001220703125,299.2313232421875,294.6451416015625,297.9325866699219,297.2395324707031,285.0089416503906,1.0,0.5595428347587585,0.4643502831459045,0.4643502831459045,1.0,1.0,-3.066147804260254,1.0639666318893433,2.002181053161621,0.3736976385116577,0.9690468907356262,0.9690468907356262,0.0,121.15045166015624,125.0,60410.2890625,0.0,2274.4580078125,1.0,279.4423217773437,283.287841796875,297.6203308105469,301.4765014648437,293.1499938964844,293.1499938964844,279.1499938964844,33370.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703188300132751,1.0,0.0,0.0,3.755895614624024,3.755920171737671,9.412831332156202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.927734375,0.0,1633.9580078125,1895.4371337890625,0.0,3125.80126953125,0.9273136258125304,1.0,0.0,3.0,1.0,0.0
17837880,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.5252765417098999,0.4487863183021545,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9812905788421632,0.4646290242671966,0.4398426413536072,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9387232065200806,0.407485157251358,0.2855676412582397,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.904251754283905,0.3690554201602936,0.3504446148872375,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7714009881019592,0.2270398288965225,1.0289404392242432,285.0099792480469,284.95001220703125,299.2313232421875,294.6451416015625,297.9325866699219,297.2395324707031,285.0089416503906,1.0,0.5595428347587585,0.4643502831459045,0.4643502831459045,1.0,1.0,-3.066147804260254,1.0639666318893433,2.002181053161621,0.3736976385116577,0.9690468907356262,0.9690468907356262,0.0,121.15045166015624,125.0,60410.2890625,0.0,2274.4580078125,1.0,279.4423217773437,283.287841796875,297.6203308105469,301.4765014648437,293.1499938964844,293.1499938964844,279.1499938964844,33370.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703188300132751,1.0,0.0,0.0,3.755895614624024,3.755920171737671,9.412831332156202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.927734375,0.0,1633.9580078125,1895.4371337890625,0.0,3125.80126953125,0.9273136258125304,1.0,0.0,3.0,1.0,0.0
17837940,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.5256205201148987,0.4508819580078125,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9813340902328492,0.4666110575199127,0.4419632852077484,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9373553991317748,0.4075498282909393,0.2858152091503143,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9034571051597596,0.3696153163909912,0.3511937260627746,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7703778147697449,0.2270364165306091,1.0296765565872192,284.9017333984375,284.95001220703125,299.25,294.65802001953125,297.9347839355469,297.2348327636719,284.9041442871094,1.0,0.5610663294792175,0.4633738398551941,0.4633738398551941,1.0,1.0,-3.0732998847961426,1.0646079778671265,2.0086917877197266,0.3727361559867859,0.8729511499404907,0.8729511499404907,0.0,121.99661254882812,128.0,61166.94921875,0.0,2291.92578125,1.0,279.1568908691406,283.1628723144531,297.67681884765625,301.6507568359375,293.1499938964844,293.1499938964844,279.45001220703125,38721.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778670430183411,1.0,0.0,0.0,3.6471023559570312,3.647126913070679,8.875425692167482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.65234375,0.0,1550.2957763671875,1895.4371337890625,0.0,3196.58837890625,0.9069779515266418,1.0,0.0,3.0,1.0,0.0
17838000,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.5256205201148987,0.4508819580078125,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9813340902328492,0.4666110575199127,0.4419632852077484,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9373553991317748,0.4075498282909393,0.2858152091503143,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9034571051597596,0.3696153163909912,0.3511937260627746,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7703778147697449,0.2270364165306091,1.0296765565872192,284.9017333984375,284.95001220703125,299.25,294.65802001953125,297.9347839355469,297.2348327636719,284.9041442871094,1.0,0.5610663294792175,0.4633738398551941,0.4633738398551941,1.0,1.0,-3.0732998847961426,1.0646079778671265,2.0086917877197266,0.3727361559867859,0.8729511499404907,0.8729511499404907,0.0,121.99661254882812,128.0,61166.94921875,0.0,2291.92578125,1.0,279.1568908691406,283.1628723144531,297.67681884765625,301.6507568359375,293.1499938964844,293.1499938964844,279.45001220703125,38721.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778670430183411,1.0,0.0,0.0,3.6471023559570312,3.647126913070679,8.875425692167482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.65234375,0.0,1550.2957763671875,1895.4371337890625,0.0,3196.58837890625,0.9069779515266418,1.0,0.0,3.0,1.0,0.0
17838060,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.5257915258407593,0.4544071853160858,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9806603789329528,0.4694014191627502,0.4443816840648651,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9351333379745485,0.40845587849617,0.2862844169139862,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9018904566764832,0.3708136975765228,0.3521595299243927,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7686758041381836,0.2274107038974762,1.0309139490127563,285.0201110839844,284.95001220703125,299.26904296875,294.6702880859375,297.9412536621094,297.23663330078125,285.0185241699219,1.0,0.5633298754692078,0.4622395932674408,0.4622395932674408,1.0,1.0,-3.0836520195007324,1.0661479234695437,2.0175042152404785,0.3719105720520019,0.9826460480690002,0.9826460480690002,0.0,123.3574447631836,131.0,60722.03515625,0.0,2318.058837890625,1.0,279.4432373046875,283.29071044921875,297.6498107910156,301.523681640625,293.1499938964844,293.1499938964844,279.1499938964844,33025.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701490163803101,1.0,0.0,0.0,3.77412462234497,3.774149417877197,9.50442370140081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.4267578125,0.0,1652.685302734375,1895.4371337890625,0.0,3124.208740234375,0.9309346079826356,1.0,0.0,3.0,1.0,0.0
17838120,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.5257915258407593,0.4544071853160858,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9806603789329528,0.4694014191627502,0.4443816840648651,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9351333379745485,0.40845587849617,0.2862844169139862,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9018904566764832,0.3708136975765228,0.3521595299243927,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7686758041381836,0.2274107038974762,1.0309139490127563,285.0201110839844,284.95001220703125,299.26904296875,294.6702880859375,297.9412536621094,297.23663330078125,285.0185241699219,1.0,0.5633298754692078,0.4622395932674408,0.4622395932674408,1.0,1.0,-3.0836520195007324,1.0661479234695437,2.0175042152404785,0.3719105720520019,0.9826460480690002,0.9826460480690002,0.0,123.3574447631836,131.0,60722.03515625,0.0,2318.058837890625,1.0,279.4432373046875,283.29071044921875,297.6498107910156,301.523681640625,293.1499938964844,293.1499938964844,279.1499938964844,33025.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701490163803101,1.0,0.0,0.0,3.77412462234497,3.774149417877197,9.50442370140081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.4267578125,0.0,1652.685302734375,1895.4371337890625,0.0,3124.208740234375,0.9309346079826356,1.0,0.0,3.0,1.0,0.0
17838180,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.5235649943351746,0.4601823091506958,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9783443808555604,0.4712975919246673,0.4464844167232513,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9308708906173706,0.4084541499614715,0.2865306138992309,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8986335396766663,0.3713040351867676,0.3529004454612732,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.765608012676239,0.2273405492305755,1.0315989255905151,284.9020690917969,284.95001220703125,299.2881164550781,294.6825561523437,297.94171142578125,297.2293701171875,284.9045104980469,1.0,0.566109299659729,0.4611053466796875,0.4611053466796875,1.0,1.0,-3.095135450363159,1.0680817365646362,2.0270538330078125,0.3713535368442535,0.8839265704154968,0.8839265704154968,0.0,125.39215087890624,134.0,61683.15625,0.0,2350.0029296875,1.0,279.1567077636719,283.1551208496094,297.70635986328125,301.71148681640625,293.1499938964844,293.1499938964844,279.45001220703125,38322.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787305951118469,1.0,0.0,0.0,3.68478012084961,3.684804916381836,9.059754688678368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.9033203125,0.0,1589.753173828125,1895.4371337890625,0.0,3204.68310546875,0.9149683117866516,1.0,0.0,3.0,1.0,0.0
17838240,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.5235649943351746,0.4601823091506958,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9783443808555604,0.4712975919246673,0.4464844167232513,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9308708906173706,0.4084541499614715,0.2865306138992309,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8986335396766663,0.3713040351867676,0.3529004454612732,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.765608012676239,0.2273405492305755,1.0315989255905151,284.9020690917969,284.95001220703125,299.2881164550781,294.6825561523437,297.94171142578125,297.2293701171875,284.9045104980469,1.0,0.566109299659729,0.4611053466796875,0.4611053466796875,1.0,1.0,-3.095135450363159,1.0680817365646362,2.0270538330078125,0.3713535368442535,0.8839265704154968,0.8839265704154968,0.0,125.39215087890624,134.0,61683.15625,0.0,2350.0029296875,1.0,279.1567077636719,283.1551208496094,297.70635986328125,301.71148681640625,293.1499938964844,293.1499938964844,279.45001220703125,38322.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787305951118469,1.0,0.0,0.0,3.68478012084961,3.684804916381836,9.059754688678368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.9033203125,0.0,1589.753173828125,1895.4371337890625,0.0,3204.68310546875,0.9149683117866516,1.0,0.0,3.0,1.0,0.0
17838300,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9990000128746032,0.5224255323410034,0.4635462164878845,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9768487215042114,0.4725719392299652,0.4474941194057464,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9283433556556702,0.4087856709957123,0.2866173386573791,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8966674208641052,0.3717955350875854,0.3532216846942901,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7637765407562256,0.2274329960346222,1.0316827297210691,285.0318908691406,284.95001220703125,299.29766845703125,294.6886291503906,297.94415283203125,297.2289733886719,285.03521728515625,1.0,0.5675995945930481,0.4605382084846496,0.4605382084846496,1.0,1.0,-3.100981950759888,1.0690826177597046,2.0318992137908936,0.371042400598526,0.9747536778450012,0.9747536778450012,0.0,126.55045318603516,134.0,60983.89453125,0.0,2367.00146484375,1.0,279.40301513671875,283.29791259765625,297.66094970703125,301.51202392578125,293.1499938964844,293.1499938964844,279.45001220703125,33933.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731459975242615,1.0,0.0,0.0,3.735106229782105,3.735130786895752,9.308917583439325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.751953125,0.0,1614.1080322265625,1895.4371337890625,0.0,3152.3193359375,0.9246814846992492,1.0,0.0,3.0,1.0,0.0
17838360,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9990000128746032,0.5213811993598938,0.4663179218769073,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.975940763950348,0.4740068018436432,0.4488431513309479,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9266062378883362,0.4092972576618194,0.286968469619751,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8953324556350708,0.3724324703216553,0.3538204431533813,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7624711990356445,0.2276269048452377,1.032578945159912,285.0257568359375,284.95001220703125,299.3072509765625,294.6947021484375,297.9477844238281,297.23065185546875,285.0243530273437,1.0,0.5692108869552612,0.4598963260650635,0.4598963260650635,1.0,1.0,-3.108154296875,1.0704327821731567,2.037721633911133,0.3707995116710663,0.9990813136100768,0.9990813136100768,0.0,127.6156768798828,137.0,61277.640625,0.0,2386.0478515625,1.0,279.4433288574219,283.2878723144531,297.677734375,301.5862731933594,293.1499938964844,293.1499938964844,279.1499938964844,32948.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717322945594788,1.0,0.0,0.0,3.811469316482544,3.8114943504333496,9.693444553704469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.9365234375,0.0,1696.49658203125,1895.4371337890625,0.0,3139.0595703125,0.9394246339797974,1.0,0.0,3.0,1.0,0.0
17838420,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9936454892158508,0.5177556872367859,0.4667602181434631,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9689984917640686,0.475765973329544,0.4509318768978119,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9172567129135132,0.4091898202896118,0.2872240245342254,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8876988887786865,0.372809886932373,0.3545634746551513,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7558612823486328,0.2274118065834045,1.0331231355667114,284.89288330078125,284.95001220703125,299.326416015625,294.706787109375,297.94921875,297.2255554199219,284.89501953125,1.0,0.5720621943473816,0.4586125910282135,0.4586125910282135,1.0,1.0,-3.1130831241607666,1.0693998336791992,2.0436832904815674,0.368949145078659,0.890933096408844,0.890933096408844,0.0,131.41659545898438,140.0,62200.2265625,0.0,2415.47119140625,1.0,279.1561279296875,283.13824462890625,297.7325439453125,301.77508544921875,293.1499938964844,293.1499938964844,279.45001220703125,38373.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880672812461853,1.0,0.0,0.0,3.730947256088257,3.730972290039064,9.28819815726456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.326171875,0.0,1643.2601318359375,1895.4371337890625,0.0,3222.885498046875,0.9250272512435912,1.0,0.0,3.0,1.0,0.0
17838480,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9936454892158508,0.5177556872367859,0.4667602181434631,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9689984917640686,0.475765973329544,0.4509318768978119,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9172567129135132,0.4091898202896118,0.2872240245342254,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8876988887786865,0.372809886932373,0.3545634746551513,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7558612823486328,0.2274118065834045,1.0331231355667114,284.89288330078125,284.95001220703125,299.326416015625,294.706787109375,297.94921875,297.2255554199219,284.89501953125,1.0,0.5720621943473816,0.4586125910282135,0.4586125910282135,1.0,1.0,-3.1130831241607666,1.0693998336791992,2.0436832904815674,0.368949145078659,0.890933096408844,0.890933096408844,0.0,131.41659545898438,140.0,62200.2265625,0.0,2415.47119140625,1.0,279.1561279296875,283.13824462890625,297.7325439453125,301.77508544921875,293.1499938964844,293.1499938964844,279.45001220703125,38373.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880672812461853,1.0,0.0,0.0,3.730947256088257,3.730972290039064,9.28819815726456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.326171875,0.0,1643.2601318359375,1895.4371337890625,0.0,3222.885498046875,0.9250272512435912,1.0,0.0,3.0,1.0,0.0
17838540,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9866089224815368,0.5167360305786133,0.4653339684009552,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9629523158073424,0.4783122837543487,0.4531858563423157,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9095646739006042,0.409894198179245,0.2876025736331939,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8812635540962219,0.3737965226173401,0.3554023206233978,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7502279281616211,0.2275458127260208,1.0336371660232544,285.01690673828125,284.95001220703125,299.3456420898437,294.7186889648437,297.95489501953125,297.2269897460937,285.0154113769531,1.0,0.5745000839233398,0.4573288261890411,0.4573288261890411,1.0,1.0,-3.1161372661590576,1.0676501989364624,2.0484871864318848,0.3664195537567138,0.9998879432678224,0.9998879432678224,0.0,134.834228515625,143.0,61514.1171875,0.0,2439.43603515625,1.0,279.44366455078125,283.27508544921875,297.6990661621094,301.6278076171875,293.1499938964844,293.1499938964844,279.1499938964844,33344.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873109757900238,1.0,0.0,0.0,3.839234352111816,3.839259624481201,9.835184755502269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.47265625,0.0,1733.171142578125,1895.4371337890625,0.0,3151.979736328125,0.9459213614463806,1.0,0.0,3.0,1.0,0.0
17838600,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9866089224815368,0.5167360305786133,0.4653339684009552,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9629523158073424,0.4783122837543487,0.4531858563423157,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9095646739006042,0.409894198179245,0.2876025736331939,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8812635540962219,0.3737965226173401,0.3554023206233978,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7502279281616211,0.2275458127260208,1.0336371660232544,285.01690673828125,284.95001220703125,299.3456420898437,294.7186889648437,297.95489501953125,297.2269897460937,285.0154113769531,1.0,0.5745000839233398,0.4573288261890411,0.4573288261890411,1.0,1.0,-3.1161372661590576,1.0676501989364624,2.0484871864318848,0.3664195537567138,0.9998879432678224,0.9998879432678224,0.0,134.834228515625,143.0,61514.1171875,0.0,2439.43603515625,1.0,279.44366455078125,283.27508544921875,297.6990661621094,301.6278076171875,293.1499938964844,293.1499938964844,279.1499938964844,33344.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873109757900238,1.0,0.0,0.0,3.839234352111816,3.839259624481201,9.835184755502269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.47265625,0.0,1733.171142578125,1895.4371337890625,0.0,3151.979736328125,0.9459213614463806,1.0,0.0,3.0,1.0,0.0
