time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838660,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9791001677513124,0.5147162675857544,0.4640043973922729,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9564971327781676,0.4799770414829254,0.4551617503166199,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9021737575531006,0.4097179770469665,0.2877924144268036,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8747736215591431,0.3740948736667633,0.3560483455657959,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7446622252464294,0.2272829115390777,1.033818244934082,284.8885192871094,284.95001220703125,299.3648986816406,294.73046875,297.9556579589844,297.2208251953125,284.8909912109375,1.0,0.5768147706985474,0.4561618864536285,0.4561618864536285,1.0,1.0,-3.1181459426879883,1.065723538398743,2.052422285079956,0.3641378879547119,0.8894854187965393,0.8894854187965393,0.0,138.3689422607422,146.0,62273.3046875,0.0,2462.05517578125,1.0,279.1560363769531,283.1316223144531,297.7513122558594,301.800048828125,293.1499938964844,293.1499938964844,279.45001220703125,38774.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810131549835205,1.0,0.0,0.0,3.740901947021485,3.740927457809448,9.337829851574496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.900390625,0.0,1657.9508056640625,1895.4371337890625,0.0,3226.07470703125,0.9276530742645264,1.0,0.0,3.0,1.0,0.0
17838720,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9791001677513124,0.5147162675857544,0.4640043973922729,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9564971327781676,0.4799770414829254,0.4551617503166199,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9021737575531006,0.4097179770469665,0.2877924144268036,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8747736215591431,0.3740948736667633,0.3560483455657959,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7446622252464294,0.2272829115390777,1.033818244934082,284.8885192871094,284.95001220703125,299.3648986816406,294.73046875,297.9556579589844,297.2208251953125,284.8909912109375,1.0,0.5768147706985474,0.4561618864536285,0.4561618864536285,1.0,1.0,-3.1181459426879883,1.065723538398743,2.052422285079956,0.3641378879547119,0.8894854187965393,0.8894854187965393,0.0,138.3689422607422,146.0,62273.3046875,0.0,2462.05517578125,1.0,279.1560363769531,283.1316223144531,297.7513122558594,301.800048828125,293.1499938964844,293.1499938964844,279.45001220703125,38774.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810131549835205,1.0,0.0,0.0,3.740901947021485,3.740927457809448,9.337829851574496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.900390625,0.0,1657.9508056640625,1895.4371337890625,0.0,3226.07470703125,0.9276530742645264,1.0,0.0,3.0,1.0,0.0
17838780,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9731311798095704,0.5142440795898438,0.463274210691452,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9518811702728271,0.4825089871883392,0.4573701620101928,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8969174027442932,0.4104211926460266,0.2881488502025604,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8700677752494812,0.375067263841629,0.3568444550037384,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7405171394348145,0.227439597249031,1.0342952013015747,285.01678466796875,284.95001220703125,299.3842163085937,294.7420349121094,297.9619445800781,297.2229309082031,285.0153503417969,1.0,0.5790466070175171,0.4549949467182159,0.4549949467182159,1.0,1.0,-3.121872663497925,1.0644795894622805,2.0573930740356445,0.3618684411048889,1.0,1.0,0.0,141.2909393310547,149.0,61575.671875,0.0,2484.73681640625,1.0,279.4437866210937,283.27215576171875,297.7195129394531,301.6518249511719,293.1499938964844,293.1499938964844,279.1499938964844,33453.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728509545326233,1.0,0.0,0.0,3.846019506454468,3.846045017242432,9.869979749055346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.1982421875,0.0,1742.3048095703125,1895.4371337890625,0.0,3149.552001953125,0.947519063949585,1.0,0.0,3.0,1.0,0.0
17838840,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9731311798095704,0.5142440795898438,0.463274210691452,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9518811702728271,0.4825089871883392,0.4573701620101928,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8969174027442932,0.4104211926460266,0.2881488502025604,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8700677752494812,0.375067263841629,0.3568444550037384,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7405171394348145,0.227439597249031,1.0342952013015747,285.01678466796875,284.95001220703125,299.3842163085937,294.7420349121094,297.9619445800781,297.2229309082031,285.0153503417969,1.0,0.5790466070175171,0.4549949467182159,0.4549949467182159,1.0,1.0,-3.121872663497925,1.0644795894622805,2.0573930740356445,0.3618684411048889,1.0,1.0,0.0,141.2909393310547,149.0,61575.671875,0.0,2484.73681640625,1.0,279.4437866210937,283.27215576171875,297.7195129394531,301.6518249511719,293.1499938964844,293.1499938964844,279.1499938964844,33453.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728509545326233,1.0,0.0,0.0,3.846019506454468,3.846045017242432,9.869979749055346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.1982421875,0.0,1742.3048095703125,1895.4371337890625,0.0,3149.552001953125,0.947519063949585,1.0,0.0,3.0,1.0,0.0
17838900,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9702444076538086,0.5134265422821045,0.4629659056663513,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9497681856155396,0.483437031507492,0.4585350453853607,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8945215940475464,0.410443514585495,0.288382738828659,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8679426908493042,0.3753030598163605,0.3573085963726043,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.73866206407547,0.2273887395858764,1.0348637104034424,284.8746337890625,284.95001220703125,299.3939208984375,294.74774169921875,297.96319580078125,297.2211608886719,284.8699951171875,1.0,0.5802233815193176,0.4544114768505096,0.4544114768505096,1.0,1.0,-3.1244313716888428,1.064111351966858,2.060319900512696,0.3609394431114197,0.9066736102104188,0.9066736102104188,0.0,142.74180603027344,149.0,62624.1796875,0.0,2497.366455078125,1.0,279.1933288574219,283.1098327636719,297.7787780761719,301.8857421875,293.1499938964844,293.1499938964844,279.1499938964844,36812.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788760304450989,1.0,0.0,0.0,3.830232620239258,3.83025860786438,9.78911884885747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.5498046875,0.0,1749.466064453125,1895.4371337890625,0.0,3206.046142578125,0.944374144077301,1.0,0.0,3.0,1.0,0.0
17838960,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9658716917037964,0.5123271942138672,0.4620923399925232,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9462131857872008,0.4841497838497162,0.4593198001384735,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8908506035804749,0.4102372825145721,0.2883297801017761,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8646640777587891,0.3753492534160614,0.3574690222740173,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7358917593955994,0.2271965444087982,1.0345373153686523,284.88922119140625,284.95001220703125,299.4035949707031,294.7533874511719,297.9630126953125,297.2172241210937,284.8918151855469,1.0,0.5812498331069946,0.453864187002182,0.453864187002182,1.0,1.0,-3.124064445495605,1.0626925230026243,2.0613720417022705,0.35957071185112,0.8904731273651123,0.8904731273651123,0.0,144.6094512939453,152.0,62337.8125,0.0,2506.6240234375,1.0,279.1561584472656,283.12945556640625,297.7733459472656,301.82623291015625,293.1499938964844,293.1499938964844,279.45001220703125,38790.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805730938911438,1.0,0.0,0.0,3.746862173080444,3.746887683868408,9.367608413413108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.0302734375,0.0,1665.0577392578125,1895.4371337890625,0.0,3221.951416015625,0.9290140867233276,1.0,0.0,3.0,1.0,0.0
17839020,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9599260091781616,0.5118275284767151,0.4613537192344665,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.942043662071228,0.4866520762443542,0.4614972174167633,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8862093091011047,0.4109199047088623,0.2886711061000824,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8605863451957703,0.3762978911399841,0.3582406938076019,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7322776913642883,0.2273592203855514,1.035040259361267,285.01824951171875,284.95001220703125,299.4230651855469,294.7644958496094,297.96954345703125,297.2195739746094,285.0168762207031,1.0,0.5834106206893921,0.4527695775032043,0.4527695775032043,1.0,1.0,-3.1277272701263428,1.0615713596343994,2.066155910491944,0.3573293387889862,1.0,1.0,0.0,147.4431915283203,155.0,61638.078125,0.0,2528.803955078125,1.0,279.4438171386719,283.270751953125,297.7419128417969,301.6784362792969,293.1499938964844,293.1499938964844,279.1499938964844,33481.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724191188812256,1.0,0.0,0.0,3.851256847381592,3.851282358169556,9.896879191728658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.1064453125,0.0,1748.9322509765625,1895.4371337890625,0.0,3145.501953125,0.9487167596817015,1.0,0.0,3.0,1.0,0.0
17839080,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9599260091781616,0.5118275284767151,0.4613537192344665,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.942043662071228,0.4866520762443542,0.4614972174167633,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8862093091011047,0.4109199047088623,0.2886711061000824,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8605863451957703,0.3762978911399841,0.3582406938076019,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7322776913642883,0.2273592203855514,1.035040259361267,285.01824951171875,284.95001220703125,299.4230651855469,294.7644958496094,297.96954345703125,297.2195739746094,285.0168762207031,1.0,0.5834106206893921,0.4527695775032043,0.4527695775032043,1.0,1.0,-3.1277272701263428,1.0615713596343994,2.066155910491944,0.3573293387889862,1.0,1.0,0.0,147.4431915283203,155.0,61638.078125,0.0,2528.803955078125,1.0,279.4438171386719,283.270751953125,297.7419128417969,301.6784362792969,293.1499938964844,293.1499938964844,279.1499938964844,33481.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724191188812256,1.0,0.0,0.0,3.851256847381592,3.851282358169556,9.896879191728658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.1064453125,0.0,1748.9322509765625,1895.4371337890625,0.0,3145.501953125,0.9487167596817015,1.0,0.0,3.0,1.0,0.0
17839140,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9525616765022278,0.5098516345024109,0.4601152837276459,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9367249608039856,0.4882434904575348,0.46340012550354,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.880674421787262,0.4107025861740112,0.2888272702693939,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8557295203208923,0.3765442669391632,0.3588307201862335,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7280732989311218,0.2271098047494888,1.035256028175354,284.890869140625,284.95001220703125,299.44256591796875,294.7752990722656,297.970703125,297.2139587402344,284.8929138183594,1.0,0.58555668592453,0.4516749382019043,0.4516749382019043,1.0,1.0,-3.1296920776367188,1.0597670078277588,2.06992506980896,0.3549880683422088,0.8930642008781433,0.8930642008781433,0.0,150.7350616455078,158.0,62413.7578125,0.0,2550.1796875,1.0,279.1568298339844,283.12750244140625,297.794677734375,301.8524475097656,293.1499938964844,293.1499938964844,279.45001220703125,38706.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801324963569641,1.0,0.0,0.0,3.754424333572388,3.754449844360352,9.405458740729956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.263671875,0.0,1673.3062744140625,1895.4371337890625,0.0,3217.822265625,0.9306007623672484,1.0,0.0,3.0,1.0,0.0
17839200,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9525616765022278,0.5098516345024109,0.4601152837276459,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9367249608039856,0.4882434904575348,0.46340012550354,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.880674421787262,0.4107025861740112,0.2888272702693939,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8557295203208923,0.3765442669391632,0.3588307201862335,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7280732989311218,0.2271098047494888,1.035256028175354,284.890869140625,284.95001220703125,299.44256591796875,294.7752990722656,297.970703125,297.2139587402344,284.8929138183594,1.0,0.58555668592453,0.4516749382019043,0.4516749382019043,1.0,1.0,-3.1296920776367188,1.0597670078277588,2.06992506980896,0.3549880683422088,0.8930642008781433,0.8930642008781433,0.0,150.7350616455078,158.0,62413.7578125,0.0,2550.1796875,1.0,279.1568298339844,283.12750244140625,297.794677734375,301.8524475097656,293.1499938964844,293.1499938964844,279.45001220703125,38706.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801324963569641,1.0,0.0,0.0,3.754424333572388,3.754449844360352,9.405458740729956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.263671875,0.0,1673.3062744140625,1895.4371337890625,0.0,3217.822265625,0.9306007623672484,1.0,0.0,3.0,1.0,0.0
17839260,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.946606695652008,0.5092840194702148,0.4593252837657928,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9328674077987672,0.4907042384147644,0.4655401408672333,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8764505386352539,0.4113546013832092,0.2891496419906616,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8520658612251282,0.3774601221084595,0.3595734238624573,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.724746584892273,0.2272627204656601,1.0357239246368408,285.0191955566406,284.95001220703125,299.4621276855469,294.7857971191406,297.9773254394531,297.21636962890625,285.01788330078125,1.0,0.5876671671867371,0.4506198763847351,0.4506198763847351,1.0,1.0,-3.133148431777954,1.0586315393447876,2.074517011642456,0.3527536392211914,1.0,1.0,0.0,153.5491180419922,161.0,61697.97265625,0.0,2571.941162109375,1.0,279.4438781738281,283.2689208984375,297.76336669921875,301.7043151855469,293.1499938964844,293.1499938964844,279.1499938964844,33533.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720459342002869,1.0,0.0,0.0,3.856772184371948,3.856797695159912,9.925245194608578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.5595703125,0.0,1756.1126708984375,1895.4371337890625,0.0,3142.001708984375,0.9499664902687072,1.0,0.0,3.0,1.0,0.0
17839320,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.946606695652008,0.5092840194702148,0.4593252837657928,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9328674077987672,0.4907042384147644,0.4655401408672333,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8764505386352539,0.4113546013832092,0.2891496419906616,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8520658612251282,0.3774601221084595,0.3595734238624573,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.724746584892273,0.2272627204656601,1.0357239246368408,285.0191955566406,284.95001220703125,299.4621276855469,294.7857971191406,297.9773254394531,297.21636962890625,285.01788330078125,1.0,0.5876671671867371,0.4506198763847351,0.4506198763847351,1.0,1.0,-3.133148431777954,1.0586315393447876,2.074517011642456,0.3527536392211914,1.0,1.0,0.0,153.5491180419922,161.0,61697.97265625,0.0,2571.941162109375,1.0,279.4438781738281,283.2689208984375,297.76336669921875,301.7043151855469,293.1499938964844,293.1499938964844,279.1499938964844,33533.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720459342002869,1.0,0.0,0.0,3.856772184371948,3.856797695159912,9.925245194608578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.5595703125,0.0,1756.1126708984375,1895.4371337890625,0.0,3142.001708984375,0.9499664902687072,1.0,0.0,3.0,1.0,0.0
17839380,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9392848610877992,0.5072444081306458,0.4580307602882385,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.927912414073944,0.4922448992729187,0.4673994481563568,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8713743686676025,0.411105066537857,0.2892849743366241,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8476554155349731,0.3776708245277405,0.3601321280002594,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.720798909664154,0.2270013988018036,1.0358928442001345,284.890625,284.95001220703125,299.48175048828125,294.79595947265625,297.97857666015625,297.2108459472656,284.89263916015625,1.0,0.589765727519989,0.4495648443698883,0.4495648443698883,1.0,1.0,-3.1348743438720703,1.0568028688430786,2.078071594238281,0.3504708409309387,0.8946567177772522,0.8946567177772522,0.0,156.83319091796875,164.0,62482.78125,0.0,2592.87109375,1.0,279.1567687988281,283.1244201660156,297.81549072265625,301.8780517578125,293.1499938964844,293.1499938964844,279.45001220703125,38686.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797740340232849,1.0,0.0,0.0,3.761467456817627,3.76149320602417,9.440780672775873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.4091796875,0.0,1681.4677734375,1895.4371337890625,0.0,3214.462890625,0.9321421980857848,1.0,0.0,3.0,1.0,0.0
17839440,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9392848610877992,0.5072444081306458,0.4580307602882385,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.927912414073944,0.4922448992729187,0.4673994481563568,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8713743686676025,0.411105066537857,0.2892849743366241,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8476554155349731,0.3776708245277405,0.3601321280002594,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.720798909664154,0.2270013988018036,1.0358928442001345,284.890625,284.95001220703125,299.48175048828125,294.79595947265625,297.97857666015625,297.2108459472656,284.89263916015625,1.0,0.589765727519989,0.4495648443698883,0.4495648443698883,1.0,1.0,-3.1348743438720703,1.0568028688430786,2.078071594238281,0.3504708409309387,0.8946567177772522,0.8946567177772522,0.0,156.83319091796875,164.0,62482.78125,0.0,2592.87109375,1.0,279.1567687988281,283.1244201660156,297.81549072265625,301.8780517578125,293.1499938964844,293.1499938964844,279.45001220703125,38686.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797740340232849,1.0,0.0,0.0,3.761467456817627,3.76149320602417,9.440780672775873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.4091796875,0.0,1681.4677734375,1895.4371337890625,0.0,3214.462890625,0.9321421980857848,1.0,0.0,3.0,1.0,0.0
17839500,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.935639262199402,0.5068026781082153,0.4573438167572021,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9254758954048156,0.4933554530143738,0.4682663679122925,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8688763380050659,0.4113109111785888,0.2892993092536926,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.845487654209137,0.3780253827571869,0.3603434860706329,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7187931537628174,0.2270044237375259,1.035666823387146,285.0231628417969,284.95001220703125,299.4916076660156,294.8009033203125,297.9811706542969,297.2110290527344,285.02655029296875,1.0,0.5907320976257324,0.4490373134613037,0.4490373134613037,1.0,1.0,-3.1350839138031006,1.0556435585021973,2.079440116882324,0.3491132855415344,0.983945906162262,0.983945906162262,0.0,158.44100952148438,164.0,61589.79296875,0.0,2601.89306640625,1.0,279.4046936035156,283.2728271484375,297.7684936523437,301.6646423339844,293.1499938964844,293.1499938964844,279.45001220703125,34513.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736972808837891,1.0,0.0,0.0,3.7979347705841056,3.797960042953491,9.62472427090688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.0654296875,0.0,1692.4962158203125,1895.4371337890625,0.0,3157.48974609375,0.9391642212867736,1.0,0.0,3.0,1.0,0.0
17839560,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9334205985069276,0.5066025257110596,0.4571745991706848,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.924342930316925,0.4946584105491638,0.4694921672344208,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8674873113632202,0.4117227792739868,0.2895827293395996,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8443085551261902,0.3785504996776581,0.3608395755290985,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7176126837730408,0.227139338850975,1.0362943410873413,285.01971435546875,284.95001220703125,299.50146484375,294.8057556152344,297.9851989746094,297.2133178710937,285.0185546875,1.0,0.5918281078338623,0.44852015376091,0.44852015376091,1.0,1.0,-3.138042688369751,1.0555527210235596,2.0824899673461914,0.3482551574707031,1.0,1.0,0.0,159.6490020751953,167.0,61749.4765625,0.0,2614.158203125,1.0,279.4437866210937,283.2669677734375,297.78338623046875,301.72821044921875,293.1499938964844,293.1499938964844,279.1499938964844,33607.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717200756072998,1.0,0.0,0.0,3.8616323471069336,3.861658096313477,9.950276762538124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.974609375,0.0,1762.6722412109375,1895.4371337890625,0.0,3138.945068359375,0.9511234164237976,1.0,0.0,3.0,1.0,0.0
17839620,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9263479709625244,0.5045079588890076,0.4558291435241699,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9197872877120972,0.4961505532264709,0.4713083207607269,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8628246784210205,0.4114449918270111,0.2896987497806549,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8402751088142395,0.3787283599376678,0.3613681495189667,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7137821316719055,0.2268659770488739,1.0364099740982056,284.8904113769531,284.95001220703125,299.5212707519531,294.8151550292969,297.9864807128906,297.2078857421875,284.8924255371094,1.0,0.5938811898231506,0.447485864162445,0.447485864162445,1.0,1.0,-3.1395320892333984,1.053657054901123,2.0858750343322754,0.3460106551647186,0.8959872722625732,0.8959872722625732,0.0,162.92660522460938,170.0,62539.9296875,0.0,2634.642822265625,1.0,279.15673828125,283.1215209960937,297.83465576171875,301.9013061523437,293.1499938964844,293.1499938964844,279.45001220703125,38676.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794326782226562,1.0,0.0,0.0,3.76759934425354,3.767624855041504,9.471585258324922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.994140625,0.0,1688.6558837890625,1895.4371337890625,0.0,3211.263671875,0.9334930181503296,1.0,0.0,3.0,1.0,0.0
17839680,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9263479709625244,0.5045079588890076,0.4558291435241699,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9197872877120972,0.4961505532264709,0.4713083207607269,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8628246784210205,0.4114449918270111,0.2896987497806549,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8402751088142395,0.3787283599376678,0.3613681495189667,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7137821316719055,0.2268659770488739,1.0364099740982056,284.8904113769531,284.95001220703125,299.5212707519531,294.8151550292969,297.9864807128906,297.2078857421875,284.8924255371094,1.0,0.5938811898231506,0.447485864162445,0.447485864162445,1.0,1.0,-3.1395320892333984,1.053657054901123,2.0858750343322754,0.3460106551647186,0.8959872722625732,0.8959872722625732,0.0,162.92660522460938,170.0,62539.9296875,0.0,2634.642822265625,1.0,279.15673828125,283.1215209960937,297.83465576171875,301.9013061523437,293.1499938964844,293.1499938964844,279.45001220703125,38676.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794326782226562,1.0,0.0,0.0,3.76759934425354,3.767624855041504,9.471585258324922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.994140625,0.0,1688.6558837890625,1895.4371337890625,0.0,3211.263671875,0.9334930181503296,1.0,0.0,3.0,1.0,0.0
17839740,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.920788824558258,0.5038076043128967,0.4549197554588318,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9165576100349426,0.4985234141349792,0.4733587205410003,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8592638969421387,0.4120365679264068,0.289976567029953,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8372141122817993,0.3795784115791321,0.3620451688766479,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7106419801712036,0.2269924730062484,1.0367532968521118,285.0203857421875,284.95001220703125,299.5411071777344,294.8240966796875,297.9931335449219,297.2104187011719,285.0192565917969,1.0,0.5958987474441528,0.4464515745639801,0.4464515745639801,1.0,1.0,-3.1424553394317627,1.052300214767456,2.090155124664306,0.3439515829086303,1.0,1.0,0.0,165.7386016845703,173.0,61789.27734375,0.0,2655.497314453125,1.0,279.4438781738281,283.2651672363281,297.80181884765625,301.75,293.1499938964844,293.1499938964844,279.1499938964844,33682.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713812828063965,1.0,0.0,0.0,3.8659257888793945,3.8659515380859375,9.972413863579277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.1240234375,0.0,1768.5572509765625,1895.4371337890625,0.0,3135.767333984375,0.952074944972992,1.0,0.0,3.0,1.0,0.0
17839800,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.920788824558258,0.5038076043128967,0.4549197554588318,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9165576100349426,0.4985234141349792,0.4733587205410003,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8592638969421387,0.4120365679264068,0.289976567029953,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8372141122817993,0.3795784115791321,0.3620451688766479,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7106419801712036,0.2269924730062484,1.0367532968521118,285.0203857421875,284.95001220703125,299.5411071777344,294.8240966796875,297.9931335449219,297.2104187011719,285.0192565917969,1.0,0.5958987474441528,0.4464515745639801,0.4464515745639801,1.0,1.0,-3.1424553394317627,1.052300214767456,2.090155124664306,0.3439515829086303,1.0,1.0,0.0,165.7386016845703,173.0,61789.27734375,0.0,2655.497314453125,1.0,279.4438781738281,283.2651672363281,297.80181884765625,301.75,293.1499938964844,293.1499938964844,279.1499938964844,33682.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713812828063965,1.0,0.0,0.0,3.8659257888793945,3.8659515380859375,9.972413863579277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.1240234375,0.0,1768.5572509765625,1895.4371337890625,0.0,3135.767333984375,0.952074944972992,1.0,0.0,3.0,1.0,0.0
17839860,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9142326712608336,0.5016645789146423,0.4535289704799652,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.912456512451172,0.4999679625034332,0.4751326143741607,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8549919724464417,0.4117324650287628,0.2900748550891876,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.833512544631958,0.3797257244586944,0.3625459372997284,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7068241238594055,0.2267089933156967,1.0368237495422363,284.8905334472656,284.95001220703125,299.5610656738281,294.83258056640625,297.99444580078125,297.205078125,284.8924865722656,1.0,0.5979107022285461,0.4454204440116882,0.4454204440116882,1.0,1.0,-3.143730878829956,1.0502809286117554,2.0934500694274902,0.3420105278491974,0.89719557762146,0.89719557762146,0.0,169.0115966796875,176.0,62581.8828125,0.0,2675.580810546875,1.0,279.1567687988281,283.1190795898437,297.85211181640625,301.9219970703125,293.1499938964844,293.1499938964844,279.45001220703125,38679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790972232818604,1.0,0.0,0.0,3.772618770599365,3.772644519805908,9.49684022089059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.0087890625,0.0,1694.63427734375,1895.4371337890625,0.0,3208.11962890625,0.934593915939331,1.0,0.0,3.0,1.0,0.0
17839920,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9142326712608336,0.5016645789146423,0.4535289704799652,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.912456512451172,0.4999679625034332,0.4751326143741607,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8549919724464417,0.4117324650287628,0.2900748550891876,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.833512544631958,0.3797257244586944,0.3625459372997284,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7068241238594055,0.2267089933156967,1.0368237495422363,284.8905334472656,284.95001220703125,299.5610656738281,294.83258056640625,297.99444580078125,297.205078125,284.8924865722656,1.0,0.5979107022285461,0.4454204440116882,0.4454204440116882,1.0,1.0,-3.143730878829956,1.0502809286117554,2.0934500694274902,0.3420105278491974,0.89719557762146,0.89719557762146,0.0,169.0115966796875,176.0,62581.8828125,0.0,2675.580810546875,1.0,279.1567687988281,283.1190795898437,297.85211181640625,301.9219970703125,293.1499938964844,293.1499938964844,279.45001220703125,38679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790972232818604,1.0,0.0,0.0,3.772618770599365,3.772644519805908,9.49684022089059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.0087890625,0.0,1694.63427734375,1895.4371337890625,0.0,3208.11962890625,0.934593915939331,1.0,0.0,3.0,1.0,0.0
17839980,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9091795086860656,0.5009130835533142,0.4525724947452545,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9095735549926758,0.5023024082183838,0.477142184972763,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8517139554023743,0.4122985899448395,0.2903335094451904,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8306796550750732,0.3805471062660217,0.3631938993930816,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7037333846092224,0.2268243134021759,1.0371136665344238,285.0209655761719,284.95001220703125,299.5810852050781,294.840576171875,298.0010986328125,297.2076721191406,285.0198669433594,1.0,0.5998876690864563,0.4443893432617187,0.4443893432617187,1.0,1.0,-3.1464266777038574,1.0488096475601196,2.097616910934448,0.3400653302669525,1.0,1.0,0.0,171.82199096679688,179.0,61816.9765625,0.0,2696.038330078125,1.0,279.4440002441406,283.263427734375,297.8182678222656,301.7689819335937,293.1499938964844,293.1499938964844,279.1499938964844,33726.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710534572601318,1.0,0.0,0.0,3.869504451751709,3.869530200958252,9.990885700972283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.2978515625,0.0,1773.3333740234375,1895.4371337890625,0.0,3132.692626953125,0.9528898596763612,1.0,0.0,3.0,1.0,0.0
17840040,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9091795086860656,0.5009130835533142,0.4525724947452545,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9095735549926758,0.5023024082183838,0.477142184972763,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8517139554023743,0.4122985899448395,0.2903335094451904,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8306796550750732,0.3805471062660217,0.3631938993930816,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7037333846092224,0.2268243134021759,1.0371136665344238,285.0209655761719,284.95001220703125,299.5810852050781,294.840576171875,298.0010986328125,297.2076721191406,285.0198669433594,1.0,0.5998876690864563,0.4443893432617187,0.4443893432617187,1.0,1.0,-3.1464266777038574,1.0488096475601196,2.097616910934448,0.3400653302669525,1.0,1.0,0.0,171.82199096679688,179.0,61816.9765625,0.0,2696.038330078125,1.0,279.4440002441406,283.263427734375,297.8182678222656,301.7689819335937,293.1499938964844,293.1499938964844,279.1499938964844,33726.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710534572601318,1.0,0.0,0.0,3.869504451751709,3.869530200958252,9.990885700972283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.2978515625,0.0,1773.3333740234375,1895.4371337890625,0.0,3132.692626953125,0.9528898596763612,1.0,0.0,3.0,1.0,0.0
17840100,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9068498611450196,0.4999728202819824,0.4521463513374328,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9082869291305542,0.5031250715255737,0.4782165288925171,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8502157926559448,0.4122580587863922,0.2905240952968597,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8293858170509338,0.3807098865509033,0.3635912537574768,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7023314237594604,0.2267539799213409,1.0375943183898926,284.8790283203125,284.95001220703125,299.59112548828125,294.8443603515625,298.0025939941406,297.20623779296875,284.87420654296875,1.0,0.6009489893913269,0.4438737630844116,0.4438737630844116,1.0,1.0,-3.1484971046447754,1.0483330488204956,2.1001641750335693,0.3393312096595764,0.916235327720642,0.916235327720642,0.0,173.23574829101562,179.0,62888.62109375,0.0,2707.757568359375,1.0,279.19366455078125,283.1006774902344,297.8752136230469,301.9998474121094,293.1499938964844,293.1499938964844,279.1499938964844,36709.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770601153373718,1.0,0.0,0.0,3.8565433025360094,3.856569528579712,9.924067398969785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.318359375,0.0,1780.9332275390625,1895.4371337890625,0.0,3189.0234375,0.9503380656242372,1.0,0.0,3.0,1.0,0.0
17840160,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9034083485603333,0.4987421631813049,0.4511568248271942,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9059424996376038,0.5037150979042053,0.4788879454135895,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8477816581726074,0.4119765162467956,0.290420264005661,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8272407650947571,0.3806706666946411,0.3636734783649444,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7001000642776489,0.2265335917472839,1.0371512174606323,284.8895874023437,284.95001220703125,299.6011657714844,294.8480224609375,298.00250244140625,297.2025146484375,284.89178466796875,1.0,0.6018630862236023,0.4433761537075043,0.4433761537075043,1.0,1.0,-3.147559642791748,1.046756148338318,2.1008033752441406,0.338144838809967,0.8979648947715759,0.8979648947715759,0.0,175.0806427001953,182.0,62615.9765625,0.0,2715.801025390625,1.0,279.1565856933594,283.11602783203125,297.86798095703125,301.9407958984375,293.1499938964844,293.1499938964844,279.45001220703125,38646.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787683844566345,1.0,0.0,0.0,3.7771053314208975,3.7771310806274414,9.519441732663836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.6259765625,0.0,1699.72265625,1895.4371337890625,0.0,3205.03759765625,0.9356101155281068,1.0,0.0,3.0,1.0,0.0
17840220,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8989739418029785,0.4979444444179535,0.4501576721668243,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.903406262397766,0.5060232877731323,0.4808675050735473,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8447362780570984,0.412516713142395,0.2906599640846252,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8245738744735718,0.3814637959003448,0.3642934262752533,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.6971592903137207,0.2266374081373214,1.0373902320861816,285.0213623046875,284.95001220703125,299.6213684082031,294.8549194335937,298.00927734375,297.2052001953125,285.0203552246094,1.0,0.6038047671318054,0.4423809051513672,0.4423809051513672,1.0,1.0,-3.150050163269043,1.0452710390090942,2.1047792434692383,0.3362639844417572,1.0,1.0,0.0,177.89364624023438,185.0,61836.1953125,0.0,2735.9189453125,1.0,279.4440002441406,283.2615966796875,297.8327941894531,301.7854309082031,293.1499938964844,293.1499938964844,279.1499938964844,33776.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870756983757019,1.0,0.0,0.0,3.872457981109619,3.872483968734741,1.0006143611462903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.5302734375,0.0,1777.383056640625,1895.4371337890625,0.0,3129.9111328125,0.9535792469978333,1.0,0.0,3.0,1.0,0.0
17840280,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8989739418029785,0.4979444444179535,0.4501576721668243,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.903406262397766,0.5060232877731323,0.4808675050735473,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8447362780570984,0.412516713142395,0.2906599640846252,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8245738744735718,0.3814637959003448,0.3642934262752533,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.6971592903137207,0.2266374081373214,1.0373902320861816,285.0213623046875,284.95001220703125,299.6213684082031,294.8549194335937,298.00927734375,297.2052001953125,285.0203552246094,1.0,0.6038047671318054,0.4423809051513672,0.4423809051513672,1.0,1.0,-3.150050163269043,1.0452710390090942,2.1047792434692383,0.3362639844417572,1.0,1.0,0.0,177.89364624023438,185.0,61836.1953125,0.0,2735.9189453125,1.0,279.4440002441406,283.2615966796875,297.8327941894531,301.7854309082031,293.1499938964844,293.1499938964844,279.1499938964844,33776.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870756983757019,1.0,0.0,0.0,3.872457981109619,3.872483968734741,1.0006143611462903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.5302734375,0.0,1777.383056640625,1895.4371337890625,0.0,3129.9111328125,0.9535792469978333,1.0,0.0,3.0,1.0,0.0
17840340,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8936824798583984,0.4957387149333954,0.4487082958221435,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9001869559288025,0.5074109435081482,0.4825901091098785,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8410711288452148,0.4121675193309784,0.2907290160655975,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8213125467300415,0.3815570771694183,0.3647464513778686,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.693705141544342,0.2263351529836654,1.037380576133728,284.8893127441406,284.95001220703125,299.64166259765625,294.8612365722656,298.0107727050781,297.2001647949219,284.8912353515625,1.0,0.6057477593421936,0.4413856565952301,0.4413856565952301,1.0,1.0,-3.1510050296783447,1.0431793928146362,2.107825517654419,0.3343384563922882,0.8984389901161194,0.8984389901161194,0.0,181.15338134765625,188.0,62641.765625,0.0,2755.365478515625,1.0,279.1567687988281,283.11309814453125,297.8810119628906,301.9557189941406,293.1499938964844,293.1499938964844,279.45001220703125,38652.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785032629966736,1.0,0.0,0.0,3.781708002090454,3.781733989715576,9.5426560164924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.0556640625,0.0,1705.2611083984375,1895.4371337890625,0.0,3202.552001953125,0.9365423321723938,1.0,0.0,3.0,1.0,0.0
17840400,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8936824798583984,0.4957387149333954,0.4487082958221435,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9001869559288025,0.5074109435081482,0.4825901091098785,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8410711288452148,0.4121675193309784,0.2907290160655975,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8213125467300415,0.3815570771694183,0.3647464513778686,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.693705141544342,0.2263351529836654,1.037380576133728,284.8893127441406,284.95001220703125,299.64166259765625,294.8612365722656,298.0107727050781,297.2001647949219,284.8912353515625,1.0,0.6057477593421936,0.4413856565952301,0.4413856565952301,1.0,1.0,-3.1510050296783447,1.0431793928146362,2.107825517654419,0.3343384563922882,0.8984389901161194,0.8984389901161194,0.0,181.15338134765625,188.0,62641.765625,0.0,2755.365478515625,1.0,279.1567687988281,283.11309814453125,297.8810119628906,301.9557189941406,293.1499938964844,293.1499938964844,279.45001220703125,38652.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785032629966736,1.0,0.0,0.0,3.781708002090454,3.781733989715576,9.5426560164924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.0556640625,0.0,1705.2611083984375,1895.4371337890625,0.0,3202.552001953125,0.9365423321723938,1.0,0.0,3.0,1.0,0.0
17840460,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8894575238227844,0.4948976933956146,0.4476763010025024,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8978976607322693,0.5097310543060303,0.4845716059207916,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.838223397731781,0.4126619696617126,0.290942370891571,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8187639713287354,0.3823031783103943,0.3653284311294555,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.6909156441688538,0.2264317125082016,1.0375815629959106,285.02166748046875,284.95001220703125,299.6620178222656,294.866943359375,298.0177917480469,297.2030639648437,285.0206604003906,1.0,0.6076565384864807,0.4404433369636535,0.4404433369636535,1.0,1.0,-3.1533353328704834,1.0417439937591553,2.111591339111328,0.3324877321720123,1.0,1.0,0.0,183.96160888671875,191.0,61847.94921875,0.0,2775.185791015625,1.0,279.44403076171875,283.2597045898437,297.8448181152344,301.7987670898437,293.1499938964844,293.1499938964844,279.1499938964844,33820.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705023527145386,1.0,0.0,0.0,3.8750429153442383,3.87506890296936,1.0019506362368702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.1552734375,0.0,1780.937744140625,1895.4371337890625,0.0,3127.522705078125,0.95415061712265,1.0,0.0,3.0,1.0,0.0
