time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840520,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8894575238227844,0.4948976933956146,0.4476763010025024,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8978976607322693,0.5097310543060303,0.4845716059207916,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.838223397731781,0.4126619696617126,0.290942370891571,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8187639713287354,0.3823031783103943,0.3653284311294555,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.6909156441688538,0.2264317125082016,1.0375815629959106,285.02166748046875,284.95001220703125,299.6620178222656,294.866943359375,298.0177917480469,297.2030639648437,285.0206604003906,1.0,0.6076565384864807,0.4404433369636535,0.4404433369636535,1.0,1.0,-3.1533353328704834,1.0417439937591553,2.111591339111328,0.3324877321720123,1.0,1.0,0.0,183.96160888671875,191.0,61847.94921875,0.0,2775.185791015625,1.0,279.44403076171875,283.2597045898437,297.8448181152344,301.7987670898437,293.1499938964844,293.1499938964844,279.1499938964844,33820.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705023527145386,1.0,0.0,0.0,3.8750429153442383,3.87506890296936,1.0019506362368702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.1552734375,0.0,1780.937744140625,1895.4371337890625,0.0,3127.522705078125,0.95415061712265,1.0,0.0,3.0,1.0,0.0
17840580,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8844007253646851,0.4926461577415466,0.4461859762668609,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8948996663093567,0.5111390352249146,0.4863137006759643,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8347576260566711,0.4122450947761535,0.2909676134586334,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8155971765518188,0.3823279142379761,0.3657215237617492,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6876351237297058,0.2261232286691665,1.0375477075576782,284.88946533203125,284.95001220703125,299.6824951171875,294.8719787597656,298.01953125,297.1982421875,284.8913879394531,1.0,0.6095665097236633,0.4395009875297546,0.4395009875297546,1.0,1.0,-3.1541101932525635,1.0397047996520996,2.114405393600464,0.3305616080760956,0.8990498781204224,0.8990498781204224,0.0,187.22105407714844,194.0,62653.25390625,0.0,2794.2978515625,1.0,279.1567687988281,283.1109924316406,297.891845703125,301.9677734375,293.1499938964844,293.1499938964844,278.8500061035156,38651.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782655000686646,1.0,0.0,0.0,3.7843945026397705,3.7844202518463135,9.55621885623259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.59375,0.0,1708.458251953125,1895.4371337890625,0.0,3200.323486328125,0.9371466636657716,1.0,0.0,3.0,1.0,0.0
17840640,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8844007253646851,0.4926461577415466,0.4461859762668609,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8948996663093567,0.5111390352249146,0.4863137006759643,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8347576260566711,0.4122450947761535,0.2909676134586334,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8155971765518188,0.3823279142379761,0.3657215237617492,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6876351237297058,0.2261232286691665,1.0375477075576782,284.88946533203125,284.95001220703125,299.6824951171875,294.8719787597656,298.01953125,297.1982421875,284.8913879394531,1.0,0.6095665097236633,0.4395009875297546,0.4395009875297546,1.0,1.0,-3.1541101932525635,1.0397047996520996,2.114405393600464,0.3305616080760956,0.8990498781204224,0.8990498781204224,0.0,187.22105407714844,194.0,62653.25390625,0.0,2794.2978515625,1.0,279.1567687988281,283.1109924316406,297.891845703125,301.9677734375,293.1499938964844,293.1499938964844,278.8500061035156,38651.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782655000686646,1.0,0.0,0.0,3.7843945026397705,3.7844202518463135,9.55621885623259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.59375,0.0,1708.458251953125,1895.4371337890625,0.0,3200.323486328125,0.9371466636657716,1.0,0.0,3.0,1.0,0.0
17840700,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.8814743757247925,0.4913714826107025,0.4451853632926941,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.8930209875106812,0.5116986036300659,0.4869699776172638,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.8326765894889832,0.4118776619434356,0.2908109426498413,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.813652753829956,0.3821974098682403,0.365724503993988,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.6856493353843689,0.2258543372154235,1.0368752479553225,284.810791015625,284.95001220703125,299.6927490234375,294.8742370605469,298.01959228515625,297.1947631835937,284.81524658203125,1.0,0.6103851199150085,0.4390298128128052,0.4390298128128052,1.0,1.0,-3.1527042388916016,1.038013219833374,2.1146910190582275,0.3292585611343384,0.8130133152008057,0.8130133152008057,0.0,189.0050811767578,194.0,62944.31640625,0.0,2801.0556640625,1.0,278.8985290527344,283.0204772949219,297.9093017578125,302.0858154296875,293.1499938964844,293.1499938964844,278.8500061035156,43504.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826770186424255,1.0,0.0,0.0,3.642892837524414,3.642918109893799,8.854949555825442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.01171875,0.0,1581.31787109375,1895.4371337890625,0.0,3241.6630859375,0.9065685272216796,1.0,0.0,3.0,1.0,0.0
17840760,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8786413073539734,0.4904088079929352,0.4441840350627899,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8912131190299988,0.5124596357345581,0.4876056611537933,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8306536674499512,0.4116952121257782,0.2906336784362793,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8117375373840332,0.3822055459022522,0.365695595741272,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.6836951375007629,0.2256570160388946,1.0360406637191772,284.8871765136719,284.95001220703125,299.7030639648437,294.8763122558594,298.0207824707031,297.1928405761719,284.8887023925781,1.0,0.6111456751823425,0.4385733604431152,0.4385733604431152,1.0,1.0,-3.151010513305664,1.0362510681152344,2.1147594451904297,0.3278890550136566,0.8320214748382568,0.8320214748382568,0.0,190.73651123046875,197.0,62555.06640625,0.0,2806.94384765625,1.0,278.8581848144531,283.0883483886719,297.880615234375,301.9638671875,293.1499938964844,293.1499938964844,279.1499938964844,41113.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881621778011322,1.0,0.0,0.0,3.532925605773926,3.532949447631836,8.328414082825475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.388671875,0.0,1443.8101806640625,1895.4371337890625,0.0,3231.777099609375,0.884056031703949,1.0,0.0,3.0,1.0,0.0
17840820,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8755218386650085,0.4897812604904175,0.4434675276279449,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8899053335189819,0.5149902701377869,0.4898500144481659,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8286658525466919,0.4123181700706482,0.2909716069698334,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8098780512809753,0.3830319344997406,0.3663788437843323,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6816601157188416,0.2258233577013015,1.0365550518035889,284.9958190917969,284.95001220703125,299.7237243652344,294.8799743652344,298.0294494628906,297.1980895996094,284.99560546875,1.0,0.6129886507987976,0.4376604855060577,0.4376604855060577,1.0,1.0,-3.1546854972839355,1.0353858470916748,2.1192996501922607,0.3261529505252838,0.9223685264587402,0.9223685264587402,0.0,193.13839721679688,200.0,61921.10546875,0.0,2827.35107421875,1.0,279.1414794921875,283.2119140625,297.84869384765625,301.8064270019531,293.1499938964844,293.1499938964844,278.8500061035156,34059.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714615702629089,1.0,0.0,0.0,3.635459899902344,3.635483503341675,8.818851142677886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.9521484375,0.0,1502.5941162109375,1895.4371337890625,0.0,3136.520751953125,0.9005467891693115,1.0,0.0,3.0,1.0,0.0
17840880,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8755218386650085,0.4897812604904175,0.4434675276279449,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8899053335189819,0.5149902701377869,0.4898500144481659,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8286658525466919,0.4123181700706482,0.2909716069698334,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8098780512809753,0.3830319344997406,0.3663788437843323,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6816601157188416,0.2258233577013015,1.0365550518035889,284.9958190917969,284.95001220703125,299.7237243652344,294.8799743652344,298.0294494628906,297.1980895996094,284.99560546875,1.0,0.6129886507987976,0.4376604855060577,0.4376604855060577,1.0,1.0,-3.1546854972839355,1.0353858470916748,2.1192996501922607,0.3261529505252838,0.9223685264587402,0.9223685264587402,0.0,193.13839721679688,200.0,61921.10546875,0.0,2827.35107421875,1.0,279.1414794921875,283.2119140625,297.84869384765625,301.8064270019531,293.1499938964844,293.1499938964844,278.8500061035156,34059.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714615702629089,1.0,0.0,0.0,3.635459899902344,3.635483503341675,8.818851142677886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.9521484375,0.0,1502.5941162109375,1895.4371337890625,0.0,3136.520751953125,0.9005467891693115,1.0,0.0,3.0,1.0,0.0
17840940,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8711779713630676,0.4877915382385254,0.442095935344696,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8875220417976379,0.51662677526474,0.4917236566543579,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8257495760917664,0.4120783805847168,0.2910568416118622,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8070687055587769,0.3831868469715118,0.3668230175971985,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6788923740386963,0.2256179600954055,1.0367530584335327,284.9140014648437,284.95001220703125,299.7445068359375,294.8828430175781,298.03289794921875,297.1957092285156,284.9147644042969,1.0,0.6148845553398132,0.4367476105690002,0.4367476105690002,1.0,1.0,-3.1561713218688965,1.0336790084838867,2.1224923133850098,0.3242193162441253,0.8459457159042358,0.8459457159042358,0.0,196.22254943847656,203.0,62441.046875,0.0,2846.993408203125,1.0,278.8581848144531,283.1108093261719,297.8956298828125,301.95880126953125,293.1499938964844,293.1499938964844,279.1499938964844,38699.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877751350402832,1.0,0.0,0.0,3.509211540222168,3.509234666824341,8.216982791964256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.228515625,0.0,1401.524169921875,1895.4371337890625,0.0,3195.503662109375,0.8764035701751709,1.0,0.0,3.0,1.0,0.0
17841000,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8711779713630676,0.4877915382385254,0.442095935344696,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8875220417976379,0.51662677526474,0.4917236566543579,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8257495760917664,0.4120783805847168,0.2910568416118622,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8070687055587769,0.3831868469715118,0.3668230175971985,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6788923740386963,0.2256179600954055,1.0367530584335327,284.9140014648437,284.95001220703125,299.7445068359375,294.8828430175781,298.03289794921875,297.1957092285156,284.9147644042969,1.0,0.6148845553398132,0.4367476105690002,0.4367476105690002,1.0,1.0,-3.1561713218688965,1.0336790084838867,2.1224923133850098,0.3242193162441253,0.8459457159042358,0.8459457159042358,0.0,196.22254943847656,203.0,62441.046875,0.0,2846.993408203125,1.0,278.8581848144531,283.1108093261719,297.8956298828125,301.95880126953125,293.1499938964844,293.1499938964844,279.1499938964844,38699.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877751350402832,1.0,0.0,0.0,3.509211540222168,3.509234666824341,8.216982791964256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.228515625,0.0,1401.524169921875,1895.4371337890625,0.0,3195.503662109375,0.8764035701751709,1.0,0.0,3.0,1.0,0.0
17841060,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8677138686180115,0.4868994057178497,0.4411594867706299,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.885894238948822,0.5190359950065613,0.4938898384571075,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8234788775444031,0.4125481247901916,0.2913206815719604,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8048580884933472,0.3839024901390075,0.3674454092979431,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6766830086708069,0.2257512062788009,1.0373380184173584,285.0038757324219,284.95001220703125,299.765380859375,294.88494873046875,298.0407409667969,297.1996459960937,285.002685546875,1.0,0.6168267726898193,0.4358459711074829,0.4358459711074829,1.0,1.0,-3.159411907196045,1.0326625108718872,2.126749515533448,0.3223835527896881,0.9339514374732972,0.9339514374732972,0.0,198.93524169921875,206.0,61941.5703125,0.0,2868.260986328125,1.0,279.1413879394531,283.21563720703125,297.864501953125,301.8232116699219,293.1499938964844,293.1499938964844,278.8500061035156,33211.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701539039611816,1.0,0.0,0.0,3.6349687576293945,3.6349921226501465,8.81646883499343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.0283203125,0.0,1495.72802734375,1895.4371337890625,0.0,3124.254150390625,0.8999183177947998,1.0,0.0,3.0,1.0,0.0
17841120,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8677138686180115,0.4868994057178497,0.4411594867706299,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.885894238948822,0.5190359950065613,0.4938898384571075,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8234788775444031,0.4125481247901916,0.2913206815719604,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8048580884933472,0.3839024901390075,0.3674454092979431,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6766830086708069,0.2257512062788009,1.0373380184173584,285.0038757324219,284.95001220703125,299.765380859375,294.88494873046875,298.0407409667969,297.1996459960937,285.002685546875,1.0,0.6168267726898193,0.4358459711074829,0.4358459711074829,1.0,1.0,-3.159411907196045,1.0326625108718872,2.126749515533448,0.3223835527896881,0.9339514374732972,0.9339514374732972,0.0,198.93524169921875,206.0,61941.5703125,0.0,2868.260986328125,1.0,279.1413879394531,283.21563720703125,297.864501953125,301.8232116699219,293.1499938964844,293.1499938964844,278.8500061035156,33211.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701539039611816,1.0,0.0,0.0,3.6349687576293945,3.6349921226501465,8.81646883499343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.0283203125,0.0,1495.72802734375,1895.4371337890625,0.0,3124.254150390625,0.8999183177947998,1.0,0.0,3.0,1.0,0.0
17841180,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8632246255874634,0.4847238659858703,0.4396217465400696,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8833234310150146,0.5205506682395935,0.4956606328487396,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8203637003898621,0.4121500253677368,0.2913045287132263,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.801785409450531,0.3839243650436401,0.3677792251110077,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6737827062606812,0.225465640425682,1.037266492843628,284.9097595214844,284.95001220703125,299.7863464355469,294.88623046875,298.0433044433594,297.19598388671875,284.9110412597656,1.0,0.6187137365341187,0.4349443018436432,0.4349443018436432,1.0,1.0,-3.1599957942962646,1.0306329727172852,2.1293630599975586,0.3202992379665375,0.8486120104789734,0.8486120104789734,0.0,202.2329559326172,209.0,62477.70703125,0.0,2887.24658203125,1.0,278.8578796386719,283.1044311523437,297.90496826171875,301.9730529785156,293.1499938964844,293.1499938964844,279.1499938964844,38635.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776330947875977,1.0,0.0,0.0,3.51580548286438,3.5158286094665527,8.247891969404009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.9267578125,0.0,1407.9256591796875,1895.4371337890625,0.0,3194.395263671875,0.877883791923523,1.0,0.0,3.0,1.0,0.0
17841240,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8632246255874634,0.4847238659858703,0.4396217465400696,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8833234310150146,0.5205506682395935,0.4956606328487396,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8203637003898621,0.4121500253677368,0.2913045287132263,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.801785409450531,0.3839243650436401,0.3677792251110077,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6737827062606812,0.225465640425682,1.037266492843628,284.9097595214844,284.95001220703125,299.7863464355469,294.88623046875,298.0433044433594,297.19598388671875,284.9110412597656,1.0,0.6187137365341187,0.4349443018436432,0.4349443018436432,1.0,1.0,-3.1599957942962646,1.0306329727172852,2.1293630599975586,0.3202992379665375,0.8486120104789734,0.8486120104789734,0.0,202.2329559326172,209.0,62477.70703125,0.0,2887.24658203125,1.0,278.8578796386719,283.1044311523437,297.90496826171875,301.9730529785156,293.1499938964844,293.1499938964844,279.1499938964844,38635.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776330947875977,1.0,0.0,0.0,3.51580548286438,3.5158286094665527,8.247891969404009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.9267578125,0.0,1407.9256591796875,1895.4371337890625,0.0,3194.395263671875,0.877883791923523,1.0,0.0,3.0,1.0,0.0
17841300,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8611611723899841,0.4841916561126709,0.4389120638370514,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8821794986724854,0.5216841697692871,0.4965624809265136,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8189089298248291,0.4122897684574127,0.2912931442260742,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8003566861152649,0.3841962814331054,0.3679306507110595,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.6724056601524353,0.2254635840654373,1.037070393562317,285.0200500488281,284.95001220703125,299.7969055175781,294.8865661621094,298.0466003417969,297.19708251953125,285.02130126953125,1.0,0.6196054816246033,0.4344934821128845,0.4344934821128845,1.0,1.0,-3.16015362739563,1.0295741558074951,2.1305794715881348,0.3191272914409637,0.9264024496078492,0.9264024496078492,0.0,203.781967163086,209.0,61766.44921875,0.0,2895.93603515625,1.0,279.0985107421875,283.2279663085937,297.8560791015625,301.76708984375,293.1499938964844,293.1499938964844,279.1499938964844,33889.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718783855438232,1.0,0.0,0.0,3.570639610290528,3.570662498474121,8.507174698024755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.560546875,0.0,1431.2073974609375,1895.4371337890625,0.0,3140.43017578125,0.8878031969070435,1.0,0.0,3.0,1.0,0.0
17841360,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.859783411026001,0.4837715625762939,0.4385961890220642,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8816680312156677,0.5229319930076599,0.4977728724479675,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8180243372917175,0.4125458896160126,0.2914982140064239,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7995096445083618,0.3845696151256561,0.3683162629604339,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6715419888496399,0.2255452573299408,1.037570595741272,285.0013122558594,284.95001220703125,299.8074645996094,294.8866882324219,298.0508117675781,297.1994323730469,284.9997253417969,1.0,0.6206054091453552,0.4340514242649078,0.4340514242649078,1.0,1.0,-3.162539005279541,1.0293614864349363,2.1331775188446045,0.3183490931987762,0.9353121519088744,0.9353121519088744,0.0,205.0292510986328,212.0,61957.37890625,0.0,2907.591064453125,1.0,279.1419982910156,283.210205078125,297.8672790527344,301.8287353515625,293.1499938964844,293.1499938964844,278.8500061035156,33225.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702648878097534,1.0,0.0,0.0,3.641654968261719,3.64167857170105,8.848932679939026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.6865234375,0.0,1503.1898193359375,1895.4371337890625,0.0,3125.295654296875,0.9012357592582704,1.0,0.0,3.0,1.0,0.0
17841420,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8555474877357483,0.4815981984138489,0.4370582997798919,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8792762160301208,0.5244616270065308,0.4995557069778442,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.814999520778656,0.4121241271495819,0.2914628088474273,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.796570897102356,0.3845621049404144,0.3686189353466034,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6687816381454468,0.2252358049154281,1.0373740196228027,284.9078063964844,284.95001220703125,299.82867431640625,294.88623046875,298.05340576171875,297.1957397460937,284.9091491699219,1.0,0.622451901435852,0.4331673085689544,0.4331673085689544,1.0,1.0,-3.162926197052002,1.027287840843201,2.135638236999512,0.3162798285484314,0.8486083745956421,0.8486083745956421,0.0,208.31451416015625,215.0,62474.05859375,0.0,2926.1279296875,1.0,278.8578491210937,283.1001281738281,297.9051818847656,301.9739990234375,293.1499938964844,293.1499938964844,279.1499938964844,38702.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777890205383301,1.0,0.0,0.0,3.519028902053833,3.519052028656006,8.263023119070567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.7744140625,0.0,1411.77783203125,1895.4371337890625,0.0,3195.856689453125,0.8786494135856628,1.0,0.0,3.0,1.0,0.0
17841480,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8555474877357483,0.4815981984138489,0.4370582997798919,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8792762160301208,0.5244616270065308,0.4995557069778442,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.814999520778656,0.4121241271495819,0.2914628088474273,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.796570897102356,0.3845621049404144,0.3686189353466034,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6687816381454468,0.2252358049154281,1.0373740196228027,284.9078063964844,284.95001220703125,299.82867431640625,294.88623046875,298.05340576171875,297.1957397460937,284.9091491699219,1.0,0.622451901435852,0.4331673085689544,0.4331673085689544,1.0,1.0,-3.162926197052002,1.027287840843201,2.135638236999512,0.3162798285484314,0.8486083745956421,0.8486083745956421,0.0,208.31451416015625,215.0,62474.05859375,0.0,2926.1279296875,1.0,278.8578491210937,283.1001281738281,297.9051818847656,301.9739990234375,293.1499938964844,293.1499938964844,279.1499938964844,38702.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777890205383301,1.0,0.0,0.0,3.519028902053833,3.519052028656006,8.263023119070567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.7744140625,0.0,1411.77783203125,1895.4371337890625,0.0,3195.856689453125,0.8786494135856628,1.0,0.0,3.0,1.0,0.0
17841540,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8523416519165039,0.4806604087352752,0.4360494315624237,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8778008222579956,0.5268840789794922,0.501705527305603,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8127569556236267,0.4125194847583771,0.2916552424430847,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7944386601448059,0.3851983249187469,0.3691461384296417,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6666865348815918,0.225307822227478,1.037633180618286,284.9998474121094,284.95001220703125,299.8500061035156,294.8848876953125,298.0610656738281,297.19940185546875,284.9987487792969,1.0,0.624317467212677,0.4322831630706787,0.4322831630706787,1.0,1.0,-3.1654672622680664,1.0260212421417236,2.1394460201263428,0.3143643736839294,0.9347051978111268,0.9347051978111268,0.0,211.0801696777344,218.0,61940.859375,0.0,2946.3515625,1.0,279.1414489746094,283.206787109375,297.8660888671875,301.8270874023437,293.1499938964844,293.1499938964844,278.8500061035156,33291.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704421520233154,1.0,0.0,0.0,3.6427721977233887,3.64279580116272,8.854362931742799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.392578125,0.0,1504.9171142578125,1895.4371337890625,0.0,3126.958251953125,0.9017293453216552,1.0,0.0,3.0,1.0,0.0
17841600,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8523416519165039,0.4806604087352752,0.4360494315624237,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8778008222579956,0.5268840789794922,0.501705527305603,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8127569556236267,0.4125194847583771,0.2916552424430847,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7944386601448059,0.3851983249187469,0.3691461384296417,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6666865348815918,0.225307822227478,1.037633180618286,284.9998474121094,284.95001220703125,299.8500061035156,294.8848876953125,298.0610656738281,297.19940185546875,284.9987487792969,1.0,0.624317467212677,0.4322831630706787,0.4322831630706787,1.0,1.0,-3.1654672622680664,1.0260212421417236,2.1394460201263428,0.3143643736839294,0.9347051978111268,0.9347051978111268,0.0,211.0801696777344,218.0,61940.859375,0.0,2946.3515625,1.0,279.1414489746094,283.206787109375,297.8660888671875,301.8270874023437,293.1499938964844,293.1499938964844,278.8500061035156,33291.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704421520233154,1.0,0.0,0.0,3.6427721977233887,3.64279580116272,8.854362931742799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.392578125,0.0,1504.9171142578125,1895.4371337890625,0.0,3126.958251953125,0.9017293453216552,1.0,0.0,3.0,1.0,0.0
17841660,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8451935052871704,0.4765172898769378,0.433201402425766,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.872185230255127,0.5263261795043945,0.5020524263381958,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8064741492271423,0.4100056886672973,0.2905427515506744,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7882037162780762,0.3830049037933349,0.3679325580596924,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6604394316673279,0.2226702123880386,1.0298182964324951,284.89892578125,284.95001220703125,299.8727722167969,294.88140869140625,298.04937744140625,297.1749572753906,284.9001159667969,1.0,0.6252285838127136,0.4314090609550476,0.4314090609550476,1.0,1.0,-3.150294780731201,1.0181645154953003,2.1321303844451904,0.3102587461471557,0.839736819267273,0.839736819267273,0.0,216.31033325195312,206.0,62101.55078125,0.0,2943.052001953125,1.0,278.8578796386719,283.0948486328125,297.8984680175781,301.9527587890625,293.1499938964844,293.1499938964844,279.1499938964844,39309.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776737451553345,1.0,0.0,0.0,3.502147674560547,3.50217080116272,8.183935733541148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.9921875,0.0,1398.5716552734375,1895.4371337890625,0.0,3194.77587890625,0.8753388524055481,1.0,0.0,3.0,1.0,0.0
17841720,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8451935052871704,0.4765172898769378,0.433201402425766,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.872185230255127,0.5263261795043945,0.5020524263381958,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8064741492271423,0.4100056886672973,0.2905427515506744,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7882037162780762,0.3830049037933349,0.3679325580596924,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6604394316673279,0.2226702123880386,1.0298182964324951,284.89892578125,284.95001220703125,299.8727722167969,294.88140869140625,298.04937744140625,297.1749572753906,284.9001159667969,1.0,0.6252285838127136,0.4314090609550476,0.4314090609550476,1.0,1.0,-3.150294780731201,1.0181645154953003,2.1321303844451904,0.3102587461471557,0.839736819267273,0.839736819267273,0.0,216.31033325195312,206.0,62101.55078125,0.0,2943.052001953125,1.0,278.8578796386719,283.0948486328125,297.8984680175781,301.9527587890625,293.1499938964844,293.1499938964844,279.1499938964844,39309.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776737451553345,1.0,0.0,0.0,3.502147674560547,3.50217080116272,8.183935733541148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.9921875,0.0,1398.5716552734375,1895.4371337890625,0.0,3194.77587890625,0.8753388524055481,1.0,0.0,3.0,1.0,0.0
17841780,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8461947441101074,0.4746628403663635,0.4309982657432556,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8751975893974304,0.52762371301651,0.5027567744255066,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8080758452415466,0.4093372821807861,0.2896974086761474,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.78983074426651,0.3824092149734497,0.3669042885303497,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.6606414318084717,0.2212900817394256,1.0216946601867676,284.984375,284.95001220703125,299.89813232421875,294.8747253417969,298.05133056640625,297.1693115234375,284.9832763671875,1.0,0.6214231848716736,0.4305349588394165,0.4305349588394165,1.0,1.0,-3.1364617347717285,1.0108468532562256,2.125615119934082,0.3059194982051849,0.9131567478179932,0.9131567478179932,0.0,213.0878448486328,194.0,61196.62890625,0.0,2897.294677734375,1.0,279.1412353515625,283.2011413574219,297.85015869140625,301.7726135253906,293.1499938964844,293.1499938964844,278.8500061035156,33970.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691187500953674,1.0,0.0,0.0,3.603317499160767,3.60334062576294,8.663598691782681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.7080078125,0.0,1466.8572998046875,1895.4371337890625,0.0,3114.5439453125,0.8932926058769226,1.0,0.0,3.0,1.0,0.0
17841840,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8461947441101074,0.4746628403663635,0.4309982657432556,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8751975893974304,0.52762371301651,0.5027567744255066,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8080758452415466,0.4093372821807861,0.2896974086761474,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.78983074426651,0.3824092149734497,0.3669042885303497,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.6606414318084717,0.2212900817394256,1.0216946601867676,284.984375,284.95001220703125,299.89813232421875,294.8747253417969,298.05133056640625,297.1693115234375,284.9832763671875,1.0,0.6214231848716736,0.4305349588394165,0.4305349588394165,1.0,1.0,-3.1364617347717285,1.0108468532562256,2.125615119934082,0.3059194982051849,0.9131567478179932,0.9131567478179932,0.0,213.0878448486328,194.0,61196.62890625,0.0,2897.294677734375,1.0,279.1412353515625,283.2011413574219,297.85015869140625,301.7726135253906,293.1499938964844,293.1499938964844,278.8500061035156,33970.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691187500953674,1.0,0.0,0.0,3.603317499160767,3.60334062576294,8.663598691782681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.7080078125,0.0,1466.8572998046875,1895.4371337890625,0.0,3114.5439453125,0.8932926058769226,1.0,0.0,3.0,1.0,0.0
17841900,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8486063480377197,0.4733989238739013,0.4299920499324798,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8788274526596069,0.528105616569519,0.5032497048377991,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8108035326004028,0.4088813662528991,0.2893983423709869,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.7926219701766968,0.3820596039295196,0.3665571808815002,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6624963283538818,0.2206883430480957,1.0185558795928955,284.8631896972656,284.95001220703125,299.9117736816406,294.8702392578125,298.0523681640625,297.1661682128906,284.8626708984375,1.0,0.6187745332717896,0.4300979077816009,0.4300979077816009,1.0,1.0,-3.1312975883483887,1.0078322887420654,2.1234652996063232,0.304114818572998,0.8245213031768799,0.8245213031768799,0.0,209.5751037597656,194.0,61738.34375,0.0,2867.959716796875,1.0,278.8995666503906,283.06842041015625,297.8955078125,301.96783447265625,293.1499938964844,293.1499938964844,278.8500061035156,39103.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743830323219299,1.0,0.0,0.0,3.5404529571533203,3.540476560592652,8.36394121961348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.63671875,0.0,1437.19677734375,1895.4371337890625,0.0,3163.9208984375,0.880510151386261,1.0,0.0,3.0,1.0,0.0
17841960,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8513091206550598,0.4721695482730865,0.428660899400711,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8828713297843933,0.5286152362823486,0.5035049319267273,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8137989044189453,0.4084416329860687,0.2889361381530761,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7957783341407776,0.3817329108715057,0.3660459220409393,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6647015810012817,0.2201320827007293,1.0151344537734983,284.906005859375,284.95001220703125,299.92596435546875,294.8650207519531,298.0541381835937,297.1632385253906,284.9068908691406,1.0,0.6156891584396362,0.4298597276210785,0.4298597276210785,1.0,1.0,-3.124719619750977,1.0047638416290283,2.119955778121948,0.3025254309177398,0.8307158946990967,0.8307158946990967,0.0,205.5794677734375,182.0,61316.08203125,0.0,2833.278076171875,1.0,278.8586120605469,283.1095275878906,297.8764953613281,301.878662109375,293.1499938964844,293.1499938964844,279.1499938964844,39282.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750711679458618,1.0,0.0,0.0,3.4473371505737305,3.447359800338745,7.929773460091383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.734375,0.0,1342.364501953125,1895.4371337890625,0.0,3170.3740234375,0.8634108901023865,1.0,0.0,3.0,1.0,0.0
17842020,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.860364556312561,0.4710457623004913,0.4270176887512207,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8947120308876038,0.5307078957557678,0.5048322081565857,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8228298425674438,0.4085746705532074,0.2885661721229553,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8054215908050537,0.3819351196289062,0.365641176700592,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6720798015594482,0.2196709513664245,1.010407328605652,284.9890441894531,284.95001220703125,299.9560546875,294.8525085449219,298.0653076171875,297.1674194335937,284.988037109375,1.0,0.6090653538703918,0.4293833374977112,0.4293833374977112,1.0,1.0,-3.1177165508270264,1.0009822845458984,2.116734027862549,0.3002161681652069,0.9060369729995728,0.9060369729995728,0.0,195.373764038086,170.0,60599.4375,0.0,2764.855712890625,1.0,279.1408386230469,283.2102966308594,297.8284912109375,301.7107849121094,293.1499938964844,293.1499938964844,278.8500061035156,33722.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666819334030151,1.0,0.0,0.0,3.559823751449585,3.5598464012146,8.455713782495877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.50390625,0.0,1418.5205078125,1895.4371337890625,0.0,3091.683837890625,0.8833739161491394,1.0,0.0,3.0,1.0,0.0
17842080,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.860364556312561,0.4710457623004913,0.4270176887512207,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8947120308876038,0.5307078957557678,0.5048322081565857,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8228298425674438,0.4085746705532074,0.2885661721229553,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8054215908050537,0.3819351196289062,0.365641176700592,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6720798015594482,0.2196709513664245,1.010407328605652,284.9890441894531,284.95001220703125,299.9560546875,294.8525085449219,298.0653076171875,297.1674194335937,284.988037109375,1.0,0.6090653538703918,0.4293833374977112,0.4293833374977112,1.0,1.0,-3.1177165508270264,1.0009822845458984,2.116734027862549,0.3002161681652069,0.9060369729995728,0.9060369729995728,0.0,195.373764038086,170.0,60599.4375,0.0,2764.855712890625,1.0,279.1408386230469,283.2102966308594,297.8284912109375,301.7107849121094,293.1499938964844,293.1499938964844,278.8500061035156,33722.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666819334030151,1.0,0.0,0.0,3.559823751449585,3.5598464012146,8.455713782495877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.50390625,0.0,1418.5205078125,1895.4371337890625,0.0,3091.683837890625,0.8833739161491394,1.0,0.0,3.0,1.0,0.0
17842140,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8708254098892212,0.468916118144989,0.4249282479286194,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9082970023155212,0.5321109294891357,0.5058949589729309,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8329545855522156,0.4080766141414642,0.2880309224128723,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8159868717193604,0.3816629350185394,0.3650972247123718,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.6808813214302063,0.2190452516078949,1.0059454441070557,284.91143798828125,284.95001220703125,299.9882507324219,294.8373413085937,298.0732116699219,297.1659545898437,284.91168212890625,1.0,0.6019428968429565,0.4289069771766662,0.4289069771766662,1.0,1.0,-3.109825372695923,0.9968629479408264,2.112962484359741,0.2979170382022857,0.8279696106910706,0.8279696106910706,0.0,184.62921142578125,158.0,60830.64453125,0.0,2692.108642578125,1.0,278.85919189453125,283.1166687011719,297.8518371582031,301.82244873046875,293.1499938964844,293.1499938964844,279.1499938964844,38911.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733589053153992,1.0,0.0,0.0,3.4153919219970703,3.415414333343506,7.783490332258225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.83203125,0.0,1307.8714599609375,1895.4371337890625,0.0,3154.31640625,0.8560197353363037,1.0,0.0,3.0,1.0,0.0
17842200,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8708254098892212,0.468916118144989,0.4249282479286194,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9082970023155212,0.5321109294891357,0.5058949589729309,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8329545855522156,0.4080766141414642,0.2880309224128723,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8159868717193604,0.3816629350185394,0.3650972247123718,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.6808813214302063,0.2190452516078949,1.0059454441070557,284.91143798828125,284.95001220703125,299.9882507324219,294.8373413085937,298.0732116699219,297.1659545898437,284.91168212890625,1.0,0.6019428968429565,0.4289069771766662,0.4289069771766662,1.0,1.0,-3.109825372695923,0.9968629479408264,2.112962484359741,0.2979170382022857,0.8279696106910706,0.8279696106910706,0.0,184.62921142578125,158.0,60830.64453125,0.0,2692.108642578125,1.0,278.85919189453125,283.1166687011719,297.8518371582031,301.82244873046875,293.1499938964844,293.1499938964844,279.1499938964844,38911.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733589053153992,1.0,0.0,0.0,3.4153919219970703,3.415414333343506,7.783490332258225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.83203125,0.0,1307.8714599609375,1895.4371337890625,0.0,3154.31640625,0.8560197353363037,1.0,0.0,3.0,1.0,0.0
17842260,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8846374750137329,0.4679667353630066,0.4234192371368408,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9268290996551514,0.5344213247299194,0.5074044466018677,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8459284901618958,0.40841144323349,0.2877839207649231,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8286621570587158,0.3820635676383972,0.3648581802845001,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.692253828048706,0.2188850492238998,1.0024932622909546,284.989501953125,284.95001220703125,300.0223388671875,294.8197326660156,298.0868835449219,297.1721496582031,284.9884338378906,1.0,0.5946280360221863,0.42835333943367,0.42835333943367,1.0,1.0,-3.105084180831909,0.9937383532524108,2.111345767974853,0.2957266569137573,0.9014008045196532,0.9014008045196532,0.0,172.8883819580078,146.0,60174.5625,0.0,2620.585693359375,1.0,279.1405944824219,283.2120056152344,297.7987365722656,301.65496826171875,293.1499938964844,293.1499938964844,278.8500061035156,33594.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656203150749207,1.0,0.0,0.0,3.533273696899414,3.5332961082458496,8.330054583893798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.837890625,0.0,1389.721435546875,1895.4371337890625,0.0,3081.724609375,0.8772483468055725,1.0,0.0,3.0,1.0,0.0
17842320,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8846374750137329,0.4679667353630066,0.4234192371368408,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9268290996551514,0.5344213247299194,0.5074044466018677,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8459284901618958,0.40841144323349,0.2877839207649231,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8286621570587158,0.3820635676383972,0.3648581802845001,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.692253828048706,0.2188850492238998,1.0024932622909546,284.989501953125,284.95001220703125,300.0223388671875,294.8197326660156,298.0868835449219,297.1721496582031,284.9884338378906,1.0,0.5946280360221863,0.42835333943367,0.42835333943367,1.0,1.0,-3.105084180831909,0.9937383532524108,2.111345767974853,0.2957266569137573,0.9014008045196532,0.9014008045196532,0.0,172.8883819580078,146.0,60174.5625,0.0,2620.585693359375,1.0,279.1405944824219,283.2120056152344,297.7987365722656,301.65496826171875,293.1499938964844,293.1499938964844,278.8500061035156,33594.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656203150749207,1.0,0.0,0.0,3.533273696899414,3.5332961082458496,8.330054583893798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.837890625,0.0,1389.721435546875,1895.4371337890625,0.0,3081.724609375,0.8772483468055725,1.0,0.0,3.0,1.0,0.0
