time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842380,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8996642231941223,0.4659794569015503,0.4214292466640472,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9470313787460328,0.5359703302383423,0.5085833072662354,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8603872656822205,0.4080617129802704,0.287333220243454,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8424074053764343,0.381913959980011,0.3644101917743683,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7046776413917542,0.2184503227472305,0.998833179473877,284.9127197265625,284.95001220703125,300.05816650390625,294.7998352050781,298.0964050292969,297.171630859375,284.9128112792969,1.0,0.5871426463127136,0.4277996718883514,0.4277996718883514,1.0,1.0,-3.0986337661743164,0.9899674654006958,2.108666181564331,0.2933914959430694,0.8247168064117432,0.8247168064117432,0.0,161.41676330566406,134.0,60426.33203125,0.0,2547.407470703125,1.0,278.8594055175781,283.11846923828125,297.8165588378906,301.76239013671875,293.1499938964844,293.1499938964844,279.1499938964844,38796.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727447390556335,1.0,0.0,0.0,3.391721487045288,3.3917436599731445,7.675977258259081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.1474609375,0.0,1283.802734375,1895.4371337890625,0.0,3148.556396484375,0.8507156372070312,1.0,0.0,3.0,1.0,0.0
17842440,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8996642231941223,0.4659794569015503,0.4214292466640472,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9470313787460328,0.5359703302383423,0.5085833072662354,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8603872656822205,0.4080617129802704,0.287333220243454,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8424074053764343,0.381913959980011,0.3644101917743683,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7046776413917542,0.2184503227472305,0.998833179473877,284.9127197265625,284.95001220703125,300.05816650390625,294.7998352050781,298.0964050292969,297.171630859375,284.9128112792969,1.0,0.5871426463127136,0.4277996718883514,0.4277996718883514,1.0,1.0,-3.0986337661743164,0.9899674654006958,2.108666181564331,0.2933914959430694,0.8247168064117432,0.8247168064117432,0.0,161.41676330566406,134.0,60426.33203125,0.0,2547.407470703125,1.0,278.8594055175781,283.11846923828125,297.8165588378906,301.76239013671875,293.1499938964844,293.1499938964844,279.1499938964844,38796.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727447390556335,1.0,0.0,0.0,3.391721487045288,3.3917436599731445,7.675977258259081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.1474609375,0.0,1283.802734375,1895.4371337890625,0.0,3148.556396484375,0.8507156372070312,1.0,0.0,3.0,1.0,0.0
17842500,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9085859656333924,0.4655148088932037,0.4205448627471924,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9579480886459352,0.5371349453926086,0.5092417001724243,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8688839673995972,0.4082391858100891,0.2871474623680115,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8504307866096497,0.3821117579936981,0.3642168343067169,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7116743326187134,0.2183944582939148,0.9970526695251464,285.0136413574219,284.95001220703125,300.07666015625,294.7890930175781,298.1034851074219,297.1744689941406,285.0141906738281,1.0,0.5833396911621094,0.4275228679180145,0.4275228679180145,1.0,1.0,-3.0957603454589844,0.9882208704948424,2.107539415359497,0.2921717166900635,0.8953012824058533,0.8953012824058533,0.0,155.51121520996094,134.0,59699.015625,0.0,2510.71142578125,1.0,279.0954284667969,283.2330322265625,297.7572937011719,301.545654296875,293.1499938964844,293.1499938964844,279.1499938964844,33968.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669198155403137,1.0,0.0,0.0,3.445329427719116,3.4453511238098145,7.920540383565822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.2783203125,0.0,1302.8125,1895.4371337890625,0.0,3093.91552734375,0.8599804639816284,1.0,0.0,3.0,1.0,0.0
17842560,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9199585318565368,0.4651302695274353,0.419999212026596,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9697619676589966,0.538385808467865,0.510181725025177,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8789904117584229,0.4085159599781036,0.2871600091457367,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8599819540977478,0.3823935985565185,0.3642368912696838,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7193804979324341,0.2184154242277145,0.9959287047386168,284.989013671875,284.95001220703125,300.09552001953125,294.77783203125,298.1113586425781,297.17822265625,284.9875793457031,1.0,0.579622745513916,0.4272481203079223,0.4272481203079223,1.0,1.0,-3.094920873641968,0.9872292876243592,2.107691526412964,0.2912847101688385,0.8969430327415466,0.8969430327415466,0.0,149.33180236816406,122.0,59796.9453125,0.0,2476.488037109375,1.0,279.1407775878906,283.211181640625,297.7576904296875,301.59088134765625,293.1499938964844,293.1499938964844,279.45001220703125,33511.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652428388595581,1.0,0.0,0.0,3.5123536586761475,3.512375831604004,8.231704669015016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.1103515625,0.0,1367.434814453125,1895.4371337890625,0.0,3078.183349609375,0.8723628520965576,1.0,0.0,3.0,1.0,0.0
17842620,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9466069340705872,0.4645157158374786,0.4189674258232116,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9927894473075868,0.5410544872283936,0.5121632218360901,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9024741053581238,0.4092541635036468,0.2872822880744934,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8825032114982605,0.3831090033054352,0.3643885254859924,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.7362716197967529,0.2185982018709182,0.9942613840103148,285.04083251953125,284.95001220703125,300.13427734375,294.7539367675781,298.1280212402344,297.1864929199219,285.03759765625,1.0,0.5722978115081787,0.4266986548900604,0.4266986548900604,1.0,1.0,-3.0943853855133057,0.9856691360473632,2.1087162494659424,0.289669781923294,0.99588942527771,0.99588942527771,0.0,136.9921417236328,110.0,59428.5234375,0.0,2410.339111328125,1.0,279.4411315917969,283.279296875,297.7435302734375,301.5391845703125,293.1499938964844,293.1499938964844,279.1499938964844,31148.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606967926025391,1.0,0.0,0.0,3.705186605453491,3.7052102088928223,9.160379477179958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.056640625,0.0,1558.5863037109375,1895.4371337890625,0.0,3035.540283203125,0.9139881730079652,1.0,0.0,3.0,1.0,0.0
17842680,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9466069340705872,0.4645157158374786,0.4189674258232116,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9927894473075868,0.5410544872283936,0.5121632218360901,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9024741053581238,0.4092541635036468,0.2872822880744934,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8825032114982605,0.3831090033054352,0.3643885254859924,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.7362716197967529,0.2185982018709182,0.9942613840103148,285.04083251953125,284.95001220703125,300.13427734375,294.7539367675781,298.1280212402344,297.1864929199219,285.03759765625,1.0,0.5722978115081787,0.4266986548900604,0.4266986548900604,1.0,1.0,-3.0943853855133057,0.9856691360473632,2.1087162494659424,0.289669781923294,0.99588942527771,0.99588942527771,0.0,136.9921417236328,110.0,59428.5234375,0.0,2410.339111328125,1.0,279.4411315917969,283.279296875,297.7435302734375,301.5391845703125,293.1499938964844,293.1499938964844,279.1499938964844,31148.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606967926025391,1.0,0.0,0.0,3.705186605453491,3.7052102088928223,9.160379477179958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.056640625,0.0,1558.5863037109375,1895.4371337890625,0.0,3035.540283203125,0.9139881730079652,1.0,0.0,3.0,1.0,0.0
17842740,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.961924970149994,0.462136834859848,0.4170092642307281,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9990000128746032,0.5433171391487122,0.5021698474884033,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.918607234954834,0.408704936504364,0.2869616746902466,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.897266149520874,0.3827501237392425,0.3640828132629394,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7471350431442261,0.2181066125631332,0.991772472858429,284.8753967285156,284.95001220703125,300.1742248535156,294.72833251953125,298.1375427246094,297.1859130859375,284.875,1.0,0.5635244846343994,0.4261491894721985,0.4261491894721985,1.0,1.0,-3.06638765335083,0.9738855957984924,2.092501878738404,0.2850830852985382,0.8635998368263245,0.8635998368263245,0.0,128.93032836914062,113.0,59809.54296875,0.0,2323.58154296875,1.0,279.1570129394531,283.10406494140625,297.7628173828125,301.6815185546875,293.1499938964844,293.1499938964844,279.45001220703125,38624.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718641400337219,1.0,0.0,0.0,3.62194561958313,3.621969699859619,8.753407314543438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.1640625,0.0,1521.663330078125,1895.4371337890625,0.0,3140.296630859375,0.9007961750030518,1.0,0.0,3.0,1.0,0.0
17842800,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.961924970149994,0.462136834859848,0.4170092642307281,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9990000128746032,0.5433171391487122,0.5021698474884033,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.918607234954834,0.408704936504364,0.2869616746902466,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.897266149520874,0.3827501237392425,0.3640828132629394,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7471350431442261,0.2181066125631332,0.991772472858429,284.8753967285156,284.95001220703125,300.1742248535156,294.72833251953125,298.1375427246094,297.1859130859375,284.875,1.0,0.5635244846343994,0.4261491894721985,0.4261491894721985,1.0,1.0,-3.06638765335083,0.9738855957984924,2.092501878738404,0.2850830852985382,0.8635998368263245,0.8635998368263245,0.0,128.93032836914062,113.0,59809.54296875,0.0,2323.58154296875,1.0,279.1570129394531,283.10406494140625,297.7628173828125,301.6815185546875,293.1499938964844,293.1499938964844,279.45001220703125,38624.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718641400337219,1.0,0.0,0.0,3.62194561958313,3.621969699859619,8.753407314543438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.1640625,0.0,1521.663330078125,1895.4371337890625,0.0,3140.296630859375,0.9007961750030518,1.0,0.0,3.0,1.0,0.0
17842860,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.972254753112793,0.4611422121524811,0.4155555069446563,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9990000128746032,0.5491739511489868,0.4845877289772033,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.9312812089920044,0.409074991941452,0.2868515253067016,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.90840345621109,0.3830878436565399,0.3639664053916931,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7552271485328674,0.2180132865905761,0.9896788001060486,284.9790954589844,284.95001220703125,300.2151794433594,294.7012023925781,298.1632080078125,297.206787109375,284.9779052734375,1.0,0.5586777925491333,0.4257642328739166,0.4257642328739166,1.0,1.0,-3.050611972808838,0.9671679139137268,2.083444118499756,0.2807335257530212,0.9397185444831848,0.9397185444831848,0.0,123.59820556640624,116.0,58727.63671875,0.0,2259.621337890625,1.0,279.44207763671875,283.229736328125,297.6808166503906,301.4547119140625,293.1499938964844,293.1499938964844,279.1499938964844,34030.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639452457427979,1.0,0.0,0.0,3.706828832626343,3.706853151321411,9.16850183330098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.1572265625,0.0,1582.348876953125,1895.4371337890625,0.0,3066.0107421875,0.9165563583374025,1.0,0.0,3.0,1.0,0.0
17842920,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.972254753112793,0.4611422121524811,0.4155555069446563,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9990000128746032,0.5491739511489868,0.4845877289772033,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.9312812089920044,0.409074991941452,0.2868515253067016,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.90840345621109,0.3830878436565399,0.3639664053916931,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7552271485328674,0.2180132865905761,0.9896788001060486,284.9790954589844,284.95001220703125,300.2151794433594,294.7012023925781,298.1632080078125,297.206787109375,284.9779052734375,1.0,0.5586777925491333,0.4257642328739166,0.4257642328739166,1.0,1.0,-3.050611972808838,0.9671679139137268,2.083444118499756,0.2807335257530212,0.9397185444831848,0.9397185444831848,0.0,123.59820556640624,116.0,58727.63671875,0.0,2259.621337890625,1.0,279.44207763671875,283.229736328125,297.6808166503906,301.4547119140625,293.1499938964844,293.1499938964844,279.1499938964844,34030.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639452457427979,1.0,0.0,0.0,3.706828832626343,3.706853151321411,9.16850183330098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.1572265625,0.0,1582.348876953125,1895.4371337890625,0.0,3066.0107421875,0.9165563583374025,1.0,0.0,3.0,1.0,0.0
17842980,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9750622510910034,0.4592186212539673,0.4140078723430633,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9990000128746032,0.554627001285553,0.4783903062343597,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.935856282711029,0.4088613986968994,0.2867838740348816,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9126949310302734,0.3829333782196045,0.3639069199562073,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7580604553222656,0.2176808565855026,0.9883040189743042,284.892822265625,284.95001220703125,300.2569885253906,294.6727905273437,298.1852722167969,297.2220153808594,284.89501953125,1.0,0.5560675263404846,0.4253793060779571,0.4253793060779571,1.0,1.0,-3.03948974609375,0.9621230959892272,2.077366590499878,0.2778929769992828,0.8438612222671509,0.8438612222671509,0.0,121.54376983642578,119.0,58890.9453125,0.0,2228.970703125,1.0,279.1575012207031,283.1308288574219,297.6879272460937,301.5384216308594,293.1499938964844,293.1499938964844,279.45001220703125,39818.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707040548324585,1.0,0.0,0.0,3.540576696395874,3.540600538253784,8.364526138393558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.7861328125,0.0,1442.5169677734375,1895.4371337890625,0.0,3129.414794921875,0.8844056725502014,1.0,0.0,3.0,1.0,0.0
17843040,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9750622510910034,0.4592186212539673,0.4140078723430633,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9990000128746032,0.554627001285553,0.4783903062343597,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.935856282711029,0.4088613986968994,0.2867838740348816,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9126949310302734,0.3829333782196045,0.3639069199562073,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7580604553222656,0.2176808565855026,0.9883040189743042,284.892822265625,284.95001220703125,300.2569885253906,294.6727905273437,298.1852722167969,297.2220153808594,284.89501953125,1.0,0.5560675263404846,0.4253793060779571,0.4253793060779571,1.0,1.0,-3.03948974609375,0.9621230959892272,2.077366590499878,0.2778929769992828,0.8438612222671509,0.8438612222671509,0.0,121.54376983642578,119.0,58890.9453125,0.0,2228.970703125,1.0,279.1575012207031,283.1308288574219,297.6879272460937,301.5384216308594,293.1499938964844,293.1499938964844,279.45001220703125,39818.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707040548324585,1.0,0.0,0.0,3.540576696395874,3.540600538253784,8.364526138393558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.7861328125,0.0,1442.5169677734375,1895.4371337890625,0.0,3129.414794921875,0.8844056725502014,1.0,0.0,3.0,1.0,0.0
17843100,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.975452721118927,0.458848625421524,0.4133675396442413,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9990000128746032,0.5574679374694824,0.4770360589027405,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9369216561317444,0.4091653525829315,0.2868162989616394,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9136971831321716,0.3831679821014404,0.3639346659183502,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7586334347724915,0.217692881822586,0.987781822681427,285.01220703125,284.95001220703125,300.2781677246094,294.6581420898437,298.1974792480469,297.2309265136719,285.0141906738281,1.0,0.555440366268158,0.4251868426799774,0.4251868426799774,1.0,1.0,-3.0365307331085205,0.9605655670166016,2.075965166091919,0.2768217027187347,0.9234837889671326,0.9234837889671326,0.0,121.07088470458984,119.0,58074.37890625,0.0,2221.2373046875,1.0,279.3989562988281,283.2625732421875,297.6214294433594,301.30859375,293.1499938964844,293.1499938964844,279.45001220703125,34504.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641782402992249,1.0,0.0,0.0,3.587077379226685,3.5871007442474365,8.585682280681795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.6494140625,0.0,1453.29052734375,1895.4371337890625,0.0,3068.19677734375,0.8921118974685669,1.0,0.0,3.0,1.0,0.0
17843160,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.975982666015625,0.4586022198200226,0.4131465256214142,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9990000128746032,0.5603042840957642,0.4759458601474762,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9381082653999328,0.4096105694770813,0.2871031463146209,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9147767424583436,0.3835168182849884,0.3642360270023346,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7592814564704895,0.2177957147359848,0.988092601299286,284.9978332519531,284.95001220703125,300.2994689941406,294.64324951171875,298.2099914550781,297.2400207519531,284.9963684082031,1.0,0.5552379488945007,0.4250445961952209,0.4250445961952209,1.0,1.0,-3.036031007766724,0.960031509399414,2.0759994983673096,0.2762503325939178,0.93368399143219,0.93368399143219,0.0,120.76547241210938,137.0,58166.26953125,0.0,2218.7685546875,1.0,279.4421081542969,283.2477722167969,297.61865234375,301.3482971191406,293.1499938964844,293.1499938964844,279.1499938964844,33575.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620764017105103,1.0,0.0,0.0,3.654538154602051,3.654561758041382,8.911653139875853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.54296875,0.0,1520.0621337890625,1895.4371337890625,0.0,3048.480224609375,0.9044122695922852,1.0,0.0,3.0,1.0,0.0
17843220,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9650208353996276,0.4568647146224975,0.412003219127655,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.5634396076202393,0.4914916157722473,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9268419742584229,0.4096530973911285,0.28739133477211,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9043352603912354,0.3835116624832153,0.3645541965961456,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7514740228652954,0.217590719461441,0.9884285926818848,284.9137878417969,284.95001220703125,300.3424072265625,294.61285400390625,298.2248229980469,297.24151611328125,284.9160461425781,1.0,0.5610948801040649,0.4247601628303528,0.4247601628303528,1.0,1.0,-3.05444884300232,0.9661614894866944,2.088287353515625,0.277737021446228,0.8534481525421143,0.8534481525421143,0.0,125.49462127685548,140.0,58893.29296875,0.0,2276.482177734375,1.0,279.15777587890625,283.1423645019531,297.6352233886719,301.4736328125,293.1499938964844,293.1499938964844,279.45001220703125,38614.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703495264053345,1.0,0.0,0.0,3.5313103199005127,3.5313336849212646,8.32079990686907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.8876953125,0.0,1424.0087890625,1895.4371337890625,0.0,3126.089599609375,0.8814578652381897,1.0,0.0,3.0,1.0,0.0
17843280,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9650208353996276,0.4568647146224975,0.412003219127655,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.5634396076202393,0.4914916157722473,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9268419742584229,0.4096530973911285,0.28739133477211,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9043352603912354,0.3835116624832153,0.3645541965961456,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7514740228652954,0.217590719461441,0.9884285926818848,284.9137878417969,284.95001220703125,300.3424072265625,294.61285400390625,298.2248229980469,297.24151611328125,284.9160461425781,1.0,0.5610948801040649,0.4247601628303528,0.4247601628303528,1.0,1.0,-3.05444884300232,0.9661614894866944,2.088287353515625,0.277737021446228,0.8534481525421143,0.8534481525421143,0.0,125.49462127685548,140.0,58893.29296875,0.0,2276.482177734375,1.0,279.15777587890625,283.1423645019531,297.6352233886719,301.4736328125,293.1499938964844,293.1499938964844,279.45001220703125,38614.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703495264053345,1.0,0.0,0.0,3.5313103199005127,3.5313336849212646,8.32079990686907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.8876953125,0.0,1424.0087890625,1895.4371337890625,0.0,3126.089599609375,0.8814578652381897,1.0,0.0,3.0,1.0,0.0
17843340,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9551565647125244,0.4562685489654541,0.4113562703132629,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9990000128746032,0.5648226141929626,0.5053959488868713,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9175511598587036,0.4105234146118164,0.2879429459571838,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8961541652679443,0.3841150999069214,0.3651019930839538,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7449653148651123,0.2176592499017715,0.9890236854553224,285.0165710449219,284.95001220703125,300.3856811523437,294.5817565917969,298.2345275878906,297.2353515625,285.0153503417969,1.0,0.5659429430961609,0.4244756996631622,0.4244756996631622,1.0,1.0,-3.0724334716796875,0.9720835089683532,2.100349903106689,0.2795955240726471,0.955129861831665,0.955129861831665,0.0,129.92056274414062,143.0,58566.80078125,0.0,2332.43798828125,1.0,279.441650390625,283.2511901855469,297.5693359375,301.3177185058594,293.1499938964844,293.1499938964844,279.1499938964844,32729.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642228841781616,1.0,0.0,0.0,3.676185131072998,3.676208734512329,9.017538786793012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.3525390625,0.0,1537.8492431640625,1895.4371337890625,0.0,3068.61572265625,0.908896505832672,1.0,0.0,3.0,1.0,0.0
17843400,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9551565647125244,0.4562685489654541,0.4113562703132629,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9990000128746032,0.5648226141929626,0.5053959488868713,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9175511598587036,0.4105234146118164,0.2879429459571838,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8961541652679443,0.3841150999069214,0.3651019930839538,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7449653148651123,0.2176592499017715,0.9890236854553224,285.0165710449219,284.95001220703125,300.3856811523437,294.5817565917969,298.2345275878906,297.2353515625,285.0153503417969,1.0,0.5659429430961609,0.4244756996631622,0.4244756996631622,1.0,1.0,-3.0724334716796875,0.9720835089683532,2.100349903106689,0.2795955240726471,0.955129861831665,0.955129861831665,0.0,129.92056274414062,143.0,58566.80078125,0.0,2332.43798828125,1.0,279.441650390625,283.2511901855469,297.5693359375,301.3177185058594,293.1499938964844,293.1499938964844,279.1499938964844,32729.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642228841781616,1.0,0.0,0.0,3.676185131072998,3.676208734512329,9.017538786793012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.3525390625,0.0,1537.8492431640625,1895.4371337890625,0.0,3068.61572265625,0.908896505832672,1.0,0.0,3.0,1.0,0.0
17843460,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9450922608375548,0.4543638229370117,0.4101001620292663,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,0.5645666718482971,0.5185628533363342,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9090397953987122,0.4105205833911896,0.2882228493690491,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.888458788394928,0.3839703500270843,0.3653179407119751,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7388654947280884,0.2172421663999557,0.9885172247886658,284.90594482421875,284.95001220703125,300.4290466308594,294.5502319335937,298.2352905273437,297.2183837890625,284.9079895019531,1.0,0.5703000426292419,0.4236263036727905,0.4236263036727905,1.0,1.0,-3.0867457389831543,0.9752694964408876,2.111476182937622,0.2794776260852813,0.8615888357162476,0.8615888357162476,0.0,134.0974884033203,146.0,59330.0234375,0.0,2380.866455078125,1.0,279.15740966796875,283.1204528808594,297.5816650390625,301.4525451660156,293.1499938964844,293.1499938964844,279.45001220703125,38444.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744122385978699,1.0,0.0,0.0,3.576602935791016,3.5766265392303467,8.535613460480818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.9990234375,0.0,1470.953125,1895.4371337890625,0.0,3164.195068359375,0.8910859227180481,1.0,0.0,3.0,1.0,0.0
17843520,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9450922608375548,0.4543638229370117,0.4101001620292663,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,0.5645666718482971,0.5185628533363342,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9090397953987122,0.4105205833911896,0.2882228493690491,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.888458788394928,0.3839703500270843,0.3653179407119751,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7388654947280884,0.2172421663999557,0.9885172247886658,284.90594482421875,284.95001220703125,300.4290466308594,294.5502319335937,298.2352905273437,297.2183837890625,284.9079895019531,1.0,0.5703000426292419,0.4236263036727905,0.4236263036727905,1.0,1.0,-3.0867457389831543,0.9752694964408876,2.111476182937622,0.2794776260852813,0.8615888357162476,0.8615888357162476,0.0,134.0974884033203,146.0,59330.0234375,0.0,2380.866455078125,1.0,279.15740966796875,283.1204528808594,297.5816650390625,301.4525451660156,293.1499938964844,293.1499938964844,279.45001220703125,38444.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744122385978699,1.0,0.0,0.0,3.576602935791016,3.5766265392303467,8.535613460480818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.9990234375,0.0,1470.953125,1895.4371337890625,0.0,3164.195068359375,0.8910859227180481,1.0,0.0,3.0,1.0,0.0
17843580,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9366190433502196,0.4536664187908172,0.4092967808246612,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9990000128746032,0.5646827220916748,0.5299133658409119,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9026315808296204,0.4113940298557281,0.2887332439422607,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8822323679924011,0.3844673037528991,0.3657136857509613,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7338377237319946,0.2171463817358017,0.9881357550621032,285.01171875,284.95001220703125,300.4723815917969,294.5185241699219,298.2404479980469,297.20806884765625,285.0105285644531,1.0,0.574258029460907,0.4227768778800964,0.4227768778800964,1.0,1.0,-3.10005259513855,0.978016436100006,2.1220362186431885,0.2791538536548614,0.9610868692398072,0.9610868692398072,0.0,137.8138427734375,149.0,58832.52734375,0.0,2425.397216796875,1.0,279.4419250488281,283.2352294921875,297.5068359375,301.27508544921875,293.1499938964844,293.1499938964844,279.1499938964844,32951.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683544397354126,1.0,0.0,0.0,3.708623170852661,3.7086472511291504,9.177380206892848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.107421875,0.0,1576.1959228515625,1895.4371337890625,0.0,3107.373779296875,0.9163445234298706,1.0,0.0,3.0,1.0,0.0
17843640,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9366190433502196,0.4536664187908172,0.4092967808246612,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9990000128746032,0.5646827220916748,0.5299133658409119,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9026315808296204,0.4113940298557281,0.2887332439422607,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8822323679924011,0.3844673037528991,0.3657136857509613,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7338377237319946,0.2171463817358017,0.9881357550621032,285.01171875,284.95001220703125,300.4723815917969,294.5185241699219,298.2404479980469,297.20806884765625,285.0105285644531,1.0,0.574258029460907,0.4227768778800964,0.4227768778800964,1.0,1.0,-3.10005259513855,0.978016436100006,2.1220362186431885,0.2791538536548614,0.9610868692398072,0.9610868692398072,0.0,137.8138427734375,149.0,58832.52734375,0.0,2425.397216796875,1.0,279.4419250488281,283.2352294921875,297.5068359375,301.27508544921875,293.1499938964844,293.1499938964844,279.1499938964844,32951.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683544397354126,1.0,0.0,0.0,3.708623170852661,3.7086472511291504,9.177380206892848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.107421875,0.0,1576.1959228515625,1895.4371337890625,0.0,3107.373779296875,0.9163445234298706,1.0,0.0,3.0,1.0,0.0
17843700,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.932161033153534,0.4527977406978607,0.4088911116123199,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9990000128746032,0.5643556714057922,0.5343620181083679,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.89943927526474,0.4115081131458282,0.2890264689922333,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8790268301963806,0.384446918964386,0.3659459054470062,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7312696576118469,0.2169502079486847,0.9880930185317992,284.87506103515625,284.95001220703125,300.4939880371094,294.5026550292969,298.2411499023437,297.200439453125,284.8712463378906,1.0,0.5761027336120605,0.4223521947860718,0.4223521947860718,1.0,1.0,-3.1055173873901367,0.9789310693740844,2.126586437225342,0.2790130972862243,0.8702514171600342,0.8702514171600342,0.0,139.76487731933594,149.0,59782.14453125,0.0,2446.021240234375,1.0,279.1961975097656,283.0787048339844,297.54449462890625,301.4825439453125,293.1499938964844,293.1499938964844,279.1499938964844,37050.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754394054412842,1.0,0.0,0.0,3.687298536300659,3.687323093414306,9.072143143384892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.880859375,0.0,1583.003173828125,1895.4371337890625,0.0,3173.826904296875,0.9121465682983398,1.0,0.0,3.0,1.0,0.0
17843760,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9247618317604064,0.4517267346382141,0.4080536663532257,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9949772953987122,0.5640594959259033,0.5346359610557556,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8938266634941101,0.4114419519901275,0.2890824675559997,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8735338449478149,0.3842551708221435,0.3659119307994842,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7269588708877563,0.2166249752044677,0.987334668636322,284.89666748046875,284.95001220703125,300.5155029296875,294.48681640625,298.2410888671875,297.1921691894531,284.89862060546875,1.0,0.5775045156478882,0.4219422936439514,0.4219422936439514,1.0,1.0,-3.103954792022705,0.9773030877113342,2.1266515254974365,0.2779122591018677,0.8604432940483093,0.8604432940483093,0.0,142.59164428710938,152.0,59417.359375,0.0,2458.0439453125,1.0,279.1571960449219,283.10302734375,297.5158386230469,301.3966979980469,293.1499938964844,293.1499938964844,279.45001220703125,38866.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779928684234619,1.0,0.0,0.0,3.5972249507904053,3.5972490310668945,8.634327173240308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.349609375,0.0,1496.3817138671875,1895.4371337890625,0.0,3197.767578125,0.8959228992462158,1.0,0.0,3.0,1.0,0.0
17843820,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.915179967880249,0.4509920179843902,0.4072418808937073,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9890168309211732,0.5655057430267334,0.5356365442276001,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8867990374565125,0.4123744964599609,0.2896527945995331,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.866528332233429,0.3846926093101501,0.3662782609462738,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7212038636207581,0.2164658457040786,0.986760675907135,285.0021667480469,284.95001220703125,300.5581970214844,294.4554138183594,298.2518005371094,297.1913757324219,285.0009765625,1.0,0.5799971222877502,0.4211224913597107,0.4211224913597107,1.0,1.0,-3.104606866836548,0.9754593372344972,2.129147529602051,0.2758877277374267,0.9534389972686768,0.9534389972686768,0.0,146.69989013671875,155.0,58672.17578125,0.0,2481.06103515625,1.0,279.4420166015625,283.2216491699219,297.4383544921875,301.1996459960937,293.1499938964844,293.1499938964844,279.1499938964844,33400.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708171248435974,1.0,0.0,0.0,3.711601495742798,3.711625576019287,9.192125389745344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.052734375,0.0,1583.010498046875,1895.4371337890625,0.0,3130.475830078125,0.9173124432563782,1.0,0.0,3.0,1.0,0.0
17843880,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.915179967880249,0.4509920179843902,0.4072418808937073,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9890168309211732,0.5655057430267334,0.5356365442276001,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8867990374565125,0.4123744964599609,0.2896527945995331,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.866528332233429,0.3846926093101501,0.3662782609462738,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7212038636207581,0.2164658457040786,0.986760675907135,285.0021667480469,284.95001220703125,300.5581970214844,294.4554138183594,298.2518005371094,297.1913757324219,285.0009765625,1.0,0.5799971222877502,0.4211224913597107,0.4211224913597107,1.0,1.0,-3.104606866836548,0.9754593372344972,2.129147529602051,0.2758877277374267,0.9534389972686768,0.9534389972686768,0.0,146.69989013671875,155.0,58672.17578125,0.0,2481.06103515625,1.0,279.4420166015625,283.2216491699219,297.4383544921875,301.1996459960937,293.1499938964844,293.1499938964844,279.1499938964844,33400.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708171248435974,1.0,0.0,0.0,3.711601495742798,3.711625576019287,9.192125389745344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.052734375,0.0,1583.010498046875,1895.4371337890625,0.0,3130.475830078125,0.9173124432563782,1.0,0.0,3.0,1.0,0.0
17843940,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.90645033121109,0.4491187036037445,0.405997633934021,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9833918809890748,0.5664640069007874,0.5368735194206238,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8803472518920898,0.4125582873821258,0.2900561988353729,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8601296544075012,0.384493887424469,0.3664366900920868,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7157705426216125,0.215968519449234,0.9858157634735109,284.8971862792969,284.95001220703125,300.6003112792969,294.424560546875,298.2587585449219,297.1856384277344,284.89923095703125,1.0,0.582180917263031,0.4203026592731476,0.4203026592731476,1.0,1.0,-3.104145050048828,0.973189413547516,2.130955696105957,0.2738994657993316,0.8554561734199524,0.8554561734199524,0.0,150.59519958496094,158.0,59116.76953125,0.0,2500.819580078125,1.0,279.15728759765625,283.1007080078125,297.4476013183594,301.30828857421875,293.1499938964844,293.1499938964844,279.45001220703125,39200.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792504668235779,1.0,0.0,0.0,3.5811245441436768,3.581148624420166,8.557209412174416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.984375,0.0,1481.37646484375,1895.4371337890625,0.0,3209.555908203125,0.8926990628242493,1.0,0.0,3.0,1.0,0.0
17844000,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.90645033121109,0.4491187036037445,0.405997633934021,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9833918809890748,0.5664640069007874,0.5368735194206238,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8803472518920898,0.4125582873821258,0.2900561988353729,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8601296544075012,0.384493887424469,0.3664366900920868,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7157705426216125,0.215968519449234,0.9858157634735109,284.8971862792969,284.95001220703125,300.6003112792969,294.424560546875,298.2587585449219,297.1856384277344,284.89923095703125,1.0,0.582180917263031,0.4203026592731476,0.4203026592731476,1.0,1.0,-3.104145050048828,0.973189413547516,2.130955696105957,0.2738994657993316,0.8554561734199524,0.8554561734199524,0.0,150.59519958496094,158.0,59116.76953125,0.0,2500.819580078125,1.0,279.15728759765625,283.1007080078125,297.4476013183594,301.30828857421875,293.1499938964844,293.1499938964844,279.45001220703125,39200.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792504668235779,1.0,0.0,0.0,3.5811245441436768,3.581148624420166,8.557209412174416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.984375,0.0,1481.37646484375,1895.4371337890625,0.0,3209.555908203125,0.8926990628242493,1.0,0.0,3.0,1.0,0.0
17844060,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9006083607673645,0.4484859108924866,0.4052477777004242,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9795455932617188,0.5685693621635437,0.5386685132980347,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8760537505149841,0.4136787056922912,0.2907265722751617,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8557202816009521,0.3849866390228271,0.3668164014816284,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7117226719856262,0.215880736708641,0.985357105731964,285.0033264160156,284.95001220703125,300.64166259765625,294.39453125,298.27301025390625,297.1895446777344,285.0022277832031,1.0,0.5842401385307312,0.4197775423526764,0.4197775423526764,1.0,1.0,-3.1061043739318848,0.9725399613380432,2.1335644721984863,0.2728090584278106,0.9494609236717224,0.9494609236717224,0.0,153.65374755859375,161.0,58416.37890625,0.0,2520.783203125,1.0,279.44189453125,283.2191772460937,297.3746032714844,301.11724853515625,293.1499938964844,293.1499938964844,279.1499938964844,33398.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714920282363892,1.0,0.0,0.0,3.697648763656616,3.6976728439331055,9.123145900957752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.30078125,0.0,1567.1097412109375,1895.4371337890625,0.0,3136.80615234375,0.9141876697540284,1.0,0.0,3.0,1.0,0.0
17844120,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9006083607673645,0.4484859108924866,0.4052477777004242,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9795455932617188,0.5685693621635437,0.5386685132980347,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8760537505149841,0.4136787056922912,0.2907265722751617,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8557202816009521,0.3849866390228271,0.3668164014816284,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7117226719856262,0.215880736708641,0.985357105731964,285.0033264160156,284.95001220703125,300.64166259765625,294.39453125,298.27301025390625,297.1895446777344,285.0022277832031,1.0,0.5842401385307312,0.4197775423526764,0.4197775423526764,1.0,1.0,-3.1061043739318848,0.9725399613380432,2.1335644721984863,0.2728090584278106,0.9494609236717224,0.9494609236717224,0.0,153.65374755859375,161.0,58416.37890625,0.0,2520.783203125,1.0,279.44189453125,283.2191772460937,297.3746032714844,301.11724853515625,293.1499938964844,293.1499938964844,279.1499938964844,33398.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714920282363892,1.0,0.0,0.0,3.697648763656616,3.6976728439331055,9.123145900957752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.30078125,0.0,1567.1097412109375,1895.4371337890625,0.0,3136.80615234375,0.9141876697540284,1.0,0.0,3.0,1.0,0.0
17844180,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8940643668174744,0.4466784298419952,0.4040462374687195,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9749251008033752,0.5697547793388367,0.5401656627655029,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8711840510368347,0.4140297174453735,0.2912329435348511,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8507901430130005,0.3848122656345367,0.3669817149639129,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7070544362068176,0.2154378294944763,0.984571635723114,284.8999328613281,284.95001220703125,300.6820678710937,294.36553955078125,298.2814025878906,297.185546875,284.9018859863281,1.0,0.5862187743186951,0.4192524552345276,0.4192524552345276,1.0,1.0,-3.1063308715820312,0.971266269683838,2.1350646018981934,0.2716846168041229,0.8540859222412109,0.8540859222412109,0.0,157.0442657470703,164.0,58892.80078125,0.0,2539.18798828125,1.0,279.1573791503906,283.0992126464844,297.3880920410156,301.232421875,293.1499938964844,293.1499938964844,279.45001220703125,39117.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798648715019226,1.0,0.0,0.0,3.5691659450531006,3.5691897869110107,8.500153967361257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.8916015625,0.0,1467.8905029296875,1895.4371337890625,0.0,3215.314208984375,0.8900030851364136,1.0,0.0,3.0,1.0,0.0
