time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844240,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8940643668174744,0.4466784298419952,0.4040462374687195,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9749251008033752,0.5697547793388367,0.5401656627655029,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8711840510368347,0.4140297174453735,0.2912329435348511,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8507901430130005,0.3848122656345367,0.3669817149639129,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7070544362068176,0.2154378294944763,0.984571635723114,284.8999328613281,284.95001220703125,300.6820678710937,294.36553955078125,298.2814025878906,297.185546875,284.9018859863281,1.0,0.5862187743186951,0.4192524552345276,0.4192524552345276,1.0,1.0,-3.1063308715820312,0.971266269683838,2.1350646018981934,0.2716846168041229,0.8540859222412109,0.8540859222412109,0.0,157.0442657470703,164.0,58892.80078125,0.0,2539.18798828125,1.0,279.1573791503906,283.0992126464844,297.3880920410156,301.232421875,293.1499938964844,293.1499938964844,279.45001220703125,39117.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798648715019226,1.0,0.0,0.0,3.5691659450531006,3.5691897869110107,8.500153967361257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.8916015625,0.0,1467.8905029296875,1895.4371337890625,0.0,3215.314208984375,0.8900030851364136,1.0,0.0,3.0,1.0,0.0
17844300,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8910712599754333,0.4463034868240356,0.403478056192398,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9727907180786132,0.5707709193229675,0.5409234166145325,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8689991235733032,0.4145798087120056,0.291489839553833,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8485462665557861,0.3849965333938598,0.3670389950275421,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7048421502113342,0.2153613716363906,0.9840337634086608,285.0184631347656,284.95001220703125,300.70184326171875,294.3515319824219,298.28790283203125,297.18707275390625,285.0204772949219,1.0,0.5871434807777405,0.418989896774292,0.418989896774292,1.0,1.0,-3.106283903121948,0.9705786108970642,2.13570523262024,0.2709884941577911,0.9353654384613036,0.9353654384613036,0.0,158.62686157226562,164.0,58087.71484375,0.0,2547.493896484375,1.0,279.39971923828125,283.2305908203125,297.3208312988281,301.00518798828125,293.1499938964844,293.1499938964844,279.45001220703125,34198.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738850355148315,1.0,0.0,0.0,3.618312358856201,3.618335962295532,8.735855203667597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.302734375,0.0,1484.8348388671875,1895.4371337890625,0.0,3159.250732421875,0.8987528681755066,1.0,0.0,3.0,1.0,0.0
17844360,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8891351222991943,0.4460804462432861,0.4033164978027344,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9715870022773744,0.5719310641288757,0.5420423150062561,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8677770495414734,0.4152937531471252,0.2919971644878387,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8471667170524597,0.3853119015693664,0.3673568069934845,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7034147381782532,0.2153815478086471,0.98422509431839,285.0049743652344,284.95001220703125,300.7213439941406,294.3379211425781,298.29547119140625,297.19024658203125,285.0033874511719,1.0,0.5881831049919128,0.4187041521072387,0.4187041521072387,1.0,1.0,-3.1086549758911133,0.9707120656967164,2.1379427909851074,0.270613431930542,0.9484525322914124,0.9484525322914124,0.0,159.86761474609375,167.0,58220.14453125,0.0,2558.645263671875,1.0,279.4424133300781,283.2161560058594,297.3172302246094,301.0459899902344,293.1499938964844,293.1499938964844,279.1499938964844,33303.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720714449882507,1.0,0.0,0.0,3.6892240047454834,3.6892478466033936,9.081620078177366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.390625,0.0,1556.8570556640625,1895.4371337890625,0.0,3142.240966796875,0.912034034729004,1.0,0.0,3.0,1.0,0.0
17844420,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8832715749740601,0.4443212747573852,0.4021569788455963,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9672528505325316,0.5731117725372314,0.5435478687286377,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.863612711429596,0.4157640635967254,0.2925884425640106,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8428658843040466,0.3851517736911773,0.3675322234630584,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6991541385650635,0.2149601280689239,0.9835288524627686,284.9006652832031,284.95001220703125,300.75933837890625,294.3119201660156,298.302978515625,297.1863708496094,284.902587890625,1.0,0.5901204347610474,0.4181326627731323,0.4181326627731323,1.0,1.0,-3.109163761138916,0.9694182872772216,2.1397454738616943,0.2693966329097748,0.8531454205513,0.8531454205513,0.0,163.13671875,170.0,58714.55078125,0.0,2576.970947265625,1.0,279.157470703125,283.0957336425781,297.3345642089844,301.1660461425781,293.1499938964844,293.1499938964844,279.45001220703125,39064.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805025219917297,1.0,0.0,0.0,3.5616295337677,3.5616533756256104,8.464294865007105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.220703125,0.0,1459.4317626953125,1895.4371337890625,0.0,3221.289794921875,0.8882904052734375,1.0,0.0,3.0,1.0,0.0
17844480,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8832715749740601,0.4443212747573852,0.4021569788455963,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9672528505325316,0.5731117725372314,0.5435478687286377,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.863612711429596,0.4157640635967254,0.2925884425640106,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8428658843040466,0.3851517736911773,0.3675322234630584,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6991541385650635,0.2149601280689239,0.9835288524627686,284.9006652832031,284.95001220703125,300.75933837890625,294.3119201660156,298.302978515625,297.1863708496094,284.902587890625,1.0,0.5901204347610474,0.4181326627731323,0.4181326627731323,1.0,1.0,-3.109163761138916,0.9694182872772216,2.1397454738616943,0.2693966329097748,0.8531454205513,0.8531454205513,0.0,163.13671875,170.0,58714.55078125,0.0,2576.970947265625,1.0,279.157470703125,283.0957336425781,297.3345642089844,301.1660461425781,293.1499938964844,293.1499938964844,279.45001220703125,39064.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805025219917297,1.0,0.0,0.0,3.5616295337677,3.5616533756256104,8.464294865007105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.220703125,0.0,1459.4317626953125,1895.4371337890625,0.0,3221.289794921875,0.8882904052734375,1.0,0.0,3.0,1.0,0.0
17844540,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8788176774978638,0.4437622725963592,0.4014684855937958,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9641015529632568,0.5752637386322021,0.5454078912734985,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.860684335231781,0.4171230792999267,0.2934275269508362,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8396605253219604,0.3856678605079651,0.3679236471652984,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6958327293395996,0.2149194926023483,0.9832528829574584,285.0041198730469,284.95001220703125,300.7958374023437,294.287841796875,298.3161926269531,297.19122314453125,285.00299072265625,1.0,0.5920696258544922,0.4175611436367035,0.4175611436367035,1.0,1.0,-3.1117117404937744,0.9688770771026612,2.1428346633911133,0.2682646811008453,0.946545958518982,0.946545958518982,0.0,165.89967346191406,173.0,58061.11328125,0.0,2596.588623046875,1.0,279.4417724609375,283.2116394042969,297.2674865722656,300.9844970703125,293.1499938964844,293.1499938964844,279.1499938964844,33299.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726714253425598,1.0,0.0,0.0,3.6824076175689697,3.68243145942688,9.048092124430696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.0244140625,0.0,1549.1390380859375,1895.4371337890625,0.0,3147.868408203125,0.9106847643852234,1.0,0.0,3.0,1.0,0.0
17844600,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8788176774978638,0.4437622725963592,0.4014684855937958,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9641015529632568,0.5752637386322021,0.5454078912734985,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.860684335231781,0.4171230792999267,0.2934275269508362,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8396605253219604,0.3856678605079651,0.3679236471652984,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6958327293395996,0.2149194926023483,0.9832528829574584,285.0041198730469,284.95001220703125,300.7958374023437,294.287841796875,298.3161926269531,297.19122314453125,285.00299072265625,1.0,0.5920696258544922,0.4175611436367035,0.4175611436367035,1.0,1.0,-3.1117117404937744,0.9688770771026612,2.1428346633911133,0.2682646811008453,0.946545958518982,0.946545958518982,0.0,165.89967346191406,173.0,58061.11328125,0.0,2596.588623046875,1.0,279.4417724609375,283.2116394042969,297.2674865722656,300.9844970703125,293.1499938964844,293.1499938964844,279.1499938964844,33299.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726714253425598,1.0,0.0,0.0,3.6824076175689697,3.68243145942688,9.048092124430696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.0244140625,0.0,1549.1390380859375,1895.4371337890625,0.0,3147.868408203125,0.9106847643852234,1.0,0.0,3.0,1.0,0.0
17844660,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8734146356582642,0.442054271697998,0.4003426134586334,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9598875641822816,0.5764126777648926,0.5468767285346985,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8569586277008057,0.4176838994026184,0.2940733730792999,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.835748016834259,0.3855285346508026,0.3681116998195648,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6918674111366272,0.2145128697156906,0.9826076626777648,284.9012451171875,284.95001220703125,300.8306884765625,294.2659912109375,298.3226623535156,297.1873779296875,284.90313720703125,1.0,0.5940021872520447,0.4169808030128479,0.4169808030128479,1.0,1.0,-3.112358808517456,0.967608630657196,2.1447503566741943,0.2670032680034637,0.8523120284080505,0.8523120284080505,0.0,169.14500427246094,176.0,58567.45703125,0.0,2615.08154296875,1.0,279.1575012207031,283.0922241210937,297.28826904296875,301.1086120605469,293.1499938964844,293.1499938964844,279.45001220703125,39043.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881005048751831,1.0,0.0,0.0,3.555938959121704,3.555962562561035,8.437268661509734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.0751953125,0.0,1453.2021484375,1895.4371337890625,0.0,3225.99853515625,0.8870203495025635,1.0,0.0,3.0,1.0,0.0
17844720,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8734146356582642,0.442054271697998,0.4003426134586334,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9598875641822816,0.5764126777648926,0.5468767285346985,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8569586277008057,0.4176838994026184,0.2940733730792999,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.835748016834259,0.3855285346508026,0.3681116998195648,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6918674111366272,0.2145128697156906,0.9826076626777648,284.9012451171875,284.95001220703125,300.8306884765625,294.2659912109375,298.3226623535156,297.1873779296875,284.90313720703125,1.0,0.5940021872520447,0.4169808030128479,0.4169808030128479,1.0,1.0,-3.112358808517456,0.967608630657196,2.1447503566741943,0.2670032680034637,0.8523120284080505,0.8523120284080505,0.0,169.14500427246094,176.0,58567.45703125,0.0,2615.08154296875,1.0,279.1575012207031,283.0922241210937,297.28826904296875,301.1086120605469,293.1499938964844,293.1499938964844,279.45001220703125,39043.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881005048751831,1.0,0.0,0.0,3.555938959121704,3.555962562561035,8.437268661509734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.0751953125,0.0,1453.2021484375,1895.4371337890625,0.0,3225.99853515625,0.8870203495025635,1.0,0.0,3.0,1.0,0.0
17844780,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8693351745605469,0.4415410161018371,0.3996964693069458,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9568618535995485,0.5785370469093323,0.5487098693847656,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8543866276741028,0.4191470742225647,0.2949835658073425,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8328381776809692,0.3860689997673034,0.3685251772403717,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6887863874435425,0.2144845575094223,0.9823872447013856,285.0042724609375,284.95001220703125,300.8637084960937,294.2466125488281,298.3348388671875,297.1924133300781,285.0031433105469,1.0,0.5959567427635193,0.4164004623889923,0.4164004623889923,1.0,1.0,-3.1151044368743896,0.9671118259429932,2.1479926109313965,0.2658278346061706,0.9456104636192322,0.9456104636192322,0.0,171.89031982421875,179.0,57931.828125,0.0,2635.042236328125,1.0,279.44171142578125,283.2079162597656,297.2255859375,300.9324645996094,293.1499938964844,293.1499938964844,279.1499938964844,33274.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730291724205017,1.0,0.0,0.0,3.677785634994507,3.677809476852417,9.025392841977008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.3310546875,0.0,1543.7559814453125,1895.4371337890625,0.0,3151.223876953125,0.9096282124519348,1.0,0.0,3.0,1.0,0.0
17844840,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8693351745605469,0.4415410161018371,0.3996964693069458,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9568618535995485,0.5785370469093323,0.5487098693847656,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8543866276741028,0.4191470742225647,0.2949835658073425,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8328381776809692,0.3860689997673034,0.3685251772403717,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6887863874435425,0.2144845575094223,0.9823872447013856,285.0042724609375,284.95001220703125,300.8637084960937,294.2466125488281,298.3348388671875,297.1924133300781,285.0031433105469,1.0,0.5959567427635193,0.4164004623889923,0.4164004623889923,1.0,1.0,-3.1151044368743896,0.9671118259429932,2.1479926109313965,0.2658278346061706,0.9456104636192322,0.9456104636192322,0.0,171.89031982421875,179.0,57931.828125,0.0,2635.042236328125,1.0,279.44171142578125,283.2079162597656,297.2255859375,300.9324645996094,293.1499938964844,293.1499938964844,279.1499938964844,33274.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730291724205017,1.0,0.0,0.0,3.677785634994507,3.677809476852417,9.025392841977008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.3310546875,0.0,1543.7559814453125,1895.4371337890625,0.0,3151.223876953125,0.9096282124519348,1.0,0.0,3.0,1.0,0.0
17844900,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.867270290851593,0.4407875835895538,0.3993656933307647,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9552879333496094,0.5791746973991394,0.5496265888214111,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8530963063240051,0.4195447862148285,0.2954631447792053,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8313831090927124,0.3860788643360138,0.3687675595283508,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.6872674822807312,0.2143366187810897,0.9824676513671876,284.8720397949219,284.95001220703125,300.8794860839844,294.23797607421875,298.33819580078125,297.1913757324219,284.8689880371094,1.0,0.5969893336296082,0.4161102771759033,0.4161102771759033,1.0,1.0,-3.116779088973999,0.9669640064239502,2.149815320968628,0.265379935503006,0.8557259440422058,0.8557259440422058,0.0,173.3331756591797,179.0,58790.87109375,0.0,2645.992919921875,1.0,279.197021484375,283.05792236328125,297.2718200683594,301.1417541503906,293.1499938964844,293.1499938964844,279.1499938964844,37638.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793808221817017,1.0,0.0,0.0,3.645073652267456,3.645097970962525,8.865554832482303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.0869140625,0.0,1539.9385986328125,1895.4371337890625,0.0,3210.77734375,0.903001070022583,1.0,0.0,3.0,1.0,0.0
17844960,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8643529415130615,0.4398863017559051,0.3986165225505829,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.952777624130249,0.5796535015106201,0.5501493215560913,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8510473966598511,0.4198115468025207,0.2957008183002472,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8292371034622192,0.3859558701515198,0.3687371611595154,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6850868463516235,0.2140901684761047,0.9817938804626464,284.9018249511719,284.95001220703125,300.89471435546875,294.23004150390625,298.3401184082031,297.1885986328125,284.9038391113281,1.0,0.5978986620903015,0.4158278107643127,0.4158278107643127,1.0,1.0,-3.11594820022583,0.9659298658370972,2.1500184535980225,0.2645615935325622,0.8519822955131531,0.8519822955131531,0.0,175.12498474121094,182.0,58455.5390625,0.0,2653.892578125,1.0,279.15753173828125,283.0891418457031,297.2518920898437,301.0630187988281,293.1499938964844,293.1499938964844,279.45001220703125,39008.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812584280967712,1.0,0.0,0.0,3.551978826522827,3.552002429962158,8.418486459049745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.498046875,0.0,1448.73291015625,1895.4371337890625,0.0,3228.372802734375,0.8861888647079468,1.0,0.0,3.0,1.0,0.0
17845020,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8605968356132507,0.4394177496433258,0.3980107605457306,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.949864625930786,0.5817477703094482,0.5519523024559021,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8487717509269714,0.4213793277740478,0.2966834008693695,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.826551079750061,0.3865226507186889,0.3691745400428772,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6822125315666199,0.2140721082687378,0.9816191792488098,285.004638671875,284.95001220703125,300.9235534667969,294.2165832519531,298.3511657714844,297.1938781738281,285.0035400390625,1.0,0.5998646020889282,0.4152628779411316,0.4152628779411316,1.0,1.0,-3.1188766956329346,0.9655347466468812,2.153341770172119,0.2633974254131317,0.9453678727149964,0.9453678727149964,0.0,177.86749267578125,185.0,57842.125,0.0,2674.25439453125,1.0,279.44171142578125,283.2046813964844,297.1947631835937,300.893798828125,293.1499938964844,293.1499938964844,279.1499938964844,33246.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731223344802856,1.0,0.0,0.0,3.675229549407959,3.675253391265869,9.012851478473748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.2373046875,0.0,1540.6734619140625,1895.4371337890625,0.0,3152.097412109375,0.9090338945388794,1.0,0.0,3.0,1.0,0.0
17845080,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8605968356132507,0.4394177496433258,0.3980107605457306,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.949864625930786,0.5817477703094482,0.5519523024559021,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8487717509269714,0.4213793277740478,0.2966834008693695,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.826551079750061,0.3865226507186889,0.3691745400428772,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6822125315666199,0.2140721082687378,0.9816191792488098,285.004638671875,284.95001220703125,300.9235534667969,294.2165832519531,298.3511657714844,297.1938781738281,285.0035400390625,1.0,0.5998646020889282,0.4152628779411316,0.4152628779411316,1.0,1.0,-3.1188766956329346,0.9655347466468812,2.153341770172119,0.2633974254131317,0.9453678727149964,0.9453678727149964,0.0,177.86749267578125,185.0,57842.125,0.0,2674.25439453125,1.0,279.44171142578125,283.2046813964844,297.1947631835937,300.893798828125,293.1499938964844,293.1499938964844,279.1499938964844,33246.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731223344802856,1.0,0.0,0.0,3.675229549407959,3.675253391265869,9.012851478473748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.2373046875,0.0,1540.6734619140625,1895.4371337890625,0.0,3152.097412109375,0.9090338945388794,1.0,0.0,3.0,1.0,0.0
17845140,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8559850454330444,0.4378131926059723,0.3969731628894806,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9459099173545836,0.5828282833099365,0.5533584356307983,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.845757246017456,0.4221427738666534,0.2974688410758972,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8231850862503052,0.3864354789257049,0.3694103360176086,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6787500381469727,0.2136880010366439,0.9810693264007568,284.90216064453125,284.95001220703125,300.95001220703125,294.2065124511719,298.3550109863281,297.1900634765625,284.904052734375,1.0,0.6018181443214417,0.4146979451179504,0.4146979451179504,1.0,1.0,-3.11989426612854,0.9644343256950378,2.1554598808288574,0.2621220052242279,0.8520145416259766,0.8520145416259766,0.0,181.10177612304688,188.0,58391.09375,0.0,2693.47900390625,1.0,279.15753173828125,283.0857849121094,297.2276611328125,301.0323486328125,293.1499938964844,293.1499938964844,279.45001220703125,38976.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812321424484253,1.0,0.0,0.0,3.551079273223877,3.551102876663208,8.414223202635185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.8935546875,0.0,1447.5430908203125,1895.4371337890625,0.0,3228.12646484375,0.8858922719955444,1.0,0.0,3.0,1.0,0.0
17845200,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8559850454330444,0.4378131926059723,0.3969731628894806,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9459099173545836,0.5828282833099365,0.5533584356307983,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.845757246017456,0.4221427738666534,0.2974688410758972,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8231850862503052,0.3864354789257049,0.3694103360176086,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6787500381469727,0.2136880010366439,0.9810693264007568,284.90216064453125,284.95001220703125,300.95001220703125,294.2065124511719,298.3550109863281,297.1900634765625,284.904052734375,1.0,0.6018181443214417,0.4146979451179504,0.4146979451179504,1.0,1.0,-3.11989426612854,0.9644343256950378,2.1554598808288574,0.2621220052242279,0.8520145416259766,0.8520145416259766,0.0,181.10177612304688,188.0,58391.09375,0.0,2693.47900390625,1.0,279.15753173828125,283.0857849121094,297.2276611328125,301.0323486328125,293.1499938964844,293.1499938964844,279.45001220703125,38976.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812321424484253,1.0,0.0,0.0,3.551079273223877,3.551102876663208,8.414223202635185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.8935546875,0.0,1447.5430908203125,1895.4371337890625,0.0,3228.12646484375,0.8858922719955444,1.0,0.0,3.0,1.0,0.0
17845260,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8606870770454407,0.441455066204071,0.3990940749645233,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9528514742851256,0.5891275405883789,0.5580424070358276,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8517894148826599,0.4280563592910766,0.3006891012191772,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8285040855407715,0.3913984894752502,0.372884601354599,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.6852109432220459,0.2183569222688675,0.9961743354797364,285.0314636230469,284.95001220703125,300.9741516113281,294.1976013183594,298.3950500488281,297.2364501953125,285.0313720703125,1.0,0.6056640148162842,0.4141598641872406,0.4141598641872406,1.0,1.0,-3.154236078262329,0.9754534959793092,2.1787824630737305,0.2648302018642425,0.970320165157318,0.970320165157318,0.0,179.84088134765625,191.0,58373.546875,0.0,2755.283935546875,1.0,279.4417419433594,283.2171325683594,297.1802062988281,300.8959350585937,293.1499938964844,293.1499938964844,279.1499938964844,32447.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737496733665466,1.0,0.0,0.0,3.69635820388794,3.696381807327272,9.116777732742776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.01171875,0.0,1558.4415283203125,1895.4371337890625,0.0,3157.98095703125,0.9134101271629332,1.0,0.0,3.0,1.0,0.0
17845320,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8606870770454407,0.441455066204071,0.3990940749645233,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9528514742851256,0.5891275405883789,0.5580424070358276,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8517894148826599,0.4280563592910766,0.3006891012191772,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8285040855407715,0.3913984894752502,0.372884601354599,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.6852109432220459,0.2183569222688675,0.9961743354797364,285.0314636230469,284.95001220703125,300.9741516113281,294.1976013183594,298.3950500488281,297.2364501953125,285.0313720703125,1.0,0.6056640148162842,0.4141598641872406,0.4141598641872406,1.0,1.0,-3.154236078262329,0.9754534959793092,2.1787824630737305,0.2648302018642425,0.970320165157318,0.970320165157318,0.0,179.84088134765625,191.0,58373.546875,0.0,2755.283935546875,1.0,279.4417419433594,283.2171325683594,297.1802062988281,300.8959350585937,293.1499938964844,293.1499938964844,279.1499938964844,32447.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737496733665466,1.0,0.0,0.0,3.69635820388794,3.696381807327272,9.116777732742776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.01171875,0.0,1558.4415283203125,1895.4371337890625,0.0,3157.98095703125,0.9134101271629332,1.0,0.0,3.0,1.0,0.0
17845380,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8607082366943359,0.4418404400348663,0.4001309275627136,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.954328715801239,0.5924544930458069,0.5618486404418945,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8535059094429016,0.4311668872833252,0.3033261001110077,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8298217058181763,0.3937858343124389,0.3757427334785461,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6880205869674683,0.2209434658288955,1.010222554206848,284.91558837890625,284.95001220703125,300.9961853027344,294.1873779296875,298.41168212890625,297.2507019042969,284.9175109863281,1.0,0.6104028820991516,0.4136217832565307,0.4136217832565307,1.0,1.0,-3.1835808753967285,0.9845743775367736,2.1990063190460205,0.2676295042037964,0.8848847150802612,0.8848847150802612,0.0,181.6536102294922,194.0,59752.3671875,0.0,2824.640869140625,1.0,279.1568298339844,283.0721130371094,297.2255859375,301.10382080078125,293.1499938964844,293.1499938964844,279.45001220703125,37412.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885285496711731,1.0,0.0,0.0,3.6463608741760254,3.6463851928710938,8.871817840372387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.517578125,0.0,1539.68115234375,1895.4371337890625,0.0,3266.091552734375,0.9056259393692015,1.0,0.0,3.0,1.0,0.0
17845440,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8607082366943359,0.4418404400348663,0.4001309275627136,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.954328715801239,0.5924544930458069,0.5618486404418945,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8535059094429016,0.4311668872833252,0.3033261001110077,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8298217058181763,0.3937858343124389,0.3757427334785461,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6880205869674683,0.2209434658288955,1.010222554206848,284.91558837890625,284.95001220703125,300.9961853027344,294.1873779296875,298.41168212890625,297.2507019042969,284.9175109863281,1.0,0.6104028820991516,0.4136217832565307,0.4136217832565307,1.0,1.0,-3.1835808753967285,0.9845743775367736,2.1990063190460205,0.2676295042037964,0.8848847150802612,0.8848847150802612,0.0,181.6536102294922,194.0,59752.3671875,0.0,2824.640869140625,1.0,279.1568298339844,283.0721130371094,297.2255859375,301.10382080078125,293.1499938964844,293.1499938964844,279.45001220703125,37412.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885285496711731,1.0,0.0,0.0,3.6463608741760254,3.6463851928710938,8.871817840372387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.517578125,0.0,1539.68115234375,1895.4371337890625,0.0,3266.091552734375,0.9056259393692015,1.0,0.0,3.0,1.0,0.0
17845500,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8592403531074524,0.442163735628128,0.400249034166336,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9533277153968812,0.5941379070281982,0.5632973909378052,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8528954982757568,0.4327029585838318,0.3043201267719269,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.829062819480896,0.3948341608047485,0.3766950368881225,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6878263354301453,0.2219386249780655,1.0149658918380735,285.0397033691406,284.95001220703125,301.0064697265625,294.1817932128906,298.41864013671875,297.2565002441406,285.0428161621094,1.0,0.6126109957695007,0.413352757692337,0.413352757692337,1.0,1.0,-3.1935067176818848,0.9874283075332642,2.20607852935791,0.268220841884613,0.975390076637268,0.975390076637268,0.0,183.3379364013672,194.0,59119.5859375,0.0,2854.202880859375,1.0,279.4022216796875,283.2080993652344,297.1672668457031,300.9016418457031,293.1499938964844,293.1499938964844,279.45001220703125,33355.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809868097305298,1.0,0.0,0.0,3.705523729324341,3.70554780960083,9.162046126220956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.49609375,0.0,1575.735595703125,1895.4371337890625,0.0,3225.828125,0.9175392389297484,1.0,0.0,3.0,1.0,0.0
17845560,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8582602143287659,0.4425870776176452,0.4006836712360382,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.952796995639801,0.5958918929100037,0.5650042295455933,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8526825904846191,0.4343053996562958,0.3054753839969635,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8286236524581909,0.3959070146083832,0.3777713477611542,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.6878214478492737,0.2228727042675018,1.019583225250244,285.03271484375,284.95001220703125,301.0162048339844,294.1759033203125,298.4247741699219,297.2626647949219,285.03125,1.0,0.6148392558097839,0.4127590358257293,0.4127590358257293,1.0,1.0,-3.204317092895508,0.9897839426994324,2.2145330905914307,0.2681317031383514,0.9999504089355468,0.9999504089355468,0.0,184.85903930664065,197.0,59464.28515625,0.0,2884.878173828125,1.0,279.4431457519531,283.1962890625,297.1700134277344,300.9647827148437,293.1499938964844,293.1499938964844,279.1499938964844,32488.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805677890777588,1.0,0.0,0.0,3.789185047149658,3.7892098426818848,9.58042733145703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.5966796875,0.0,1666.3232421875,1895.4371337890625,0.0,3221.901611328125,0.9340701699256896,1.0,0.0,3.0,1.0,0.0
17845620,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.854008674621582,0.4417888522148132,0.4004977345466614,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9491134881973268,0.5978385210037231,0.5673710107803345,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8501174449920654,0.4361784160137176,0.3071338236331939,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8257730603218079,0.3968897461891174,0.3791499137878418,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6857064962387085,0.2238430976867675,1.0258166790008545,284.8973693847656,284.95001220703125,301.0342102050781,294.1632385253906,298.4257202148437,297.2602844238281,284.8990783691406,1.0,0.6188251376152039,0.4115715622901916,0.4115715622901916,1.0,1.0,-3.21809983253479,0.9915371537208556,2.226562738418579,0.2669106721878052,0.8946886658668518,0.8946886658668518,0.0,188.96905517578125,200.0,60538.828125,0.0,2936.174560546875,1.0,279.1571044921875,283.0398254394531,297.19940185546875,301.13580322265625,293.1499938964844,293.1499938964844,279.45001220703125,37909.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916933536529541,1.0,0.0,0.0,3.724771022796631,3.724796056747437,9.257472584067728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.2001953125,0.0,1632.539306640625,1895.4371337890625,0.0,3326.040283203125,0.923336923122406,1.0,0.0,3.0,1.0,0.0
17845680,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.854008674621582,0.4417888522148132,0.4004977345466614,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9491134881973268,0.5978385210037231,0.5673710107803345,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8501174449920654,0.4361784160137176,0.3071338236331939,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8257730603218079,0.3968897461891174,0.3791499137878418,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6857064962387085,0.2238430976867675,1.0258166790008545,284.8973693847656,284.95001220703125,301.0342102050781,294.1632385253906,298.4257202148437,297.2602844238281,284.8990783691406,1.0,0.6188251376152039,0.4115715622901916,0.4115715622901916,1.0,1.0,-3.21809983253479,0.9915371537208556,2.226562738418579,0.2669106721878052,0.8946886658668518,0.8946886658668518,0.0,188.96905517578125,200.0,60538.828125,0.0,2936.174560546875,1.0,279.1571044921875,283.0398254394531,297.19940185546875,301.13580322265625,293.1499938964844,293.1499938964844,279.45001220703125,37909.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916933536529541,1.0,0.0,0.0,3.724771022796631,3.724796056747437,9.257472584067728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.2001953125,0.0,1632.539306640625,1895.4371337890625,0.0,3326.040283203125,0.923336923122406,1.0,0.0,3.0,1.0,0.0
17845740,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8516795039176941,0.4418860077857971,0.4003288745880127,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9470336437225342,0.5993459224700928,0.5685635805130005,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8486871123313904,0.4376028180122375,0.3079845309257507,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8241372108459473,0.3976713716983795,0.3797659873962402,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.6843425631523132,0.2244091928005218,1.0282933712005615,285.0301513671875,284.95001220703125,301.0434265136719,294.1556091308594,298.4281311035156,297.2621154785156,285.03143310546875,1.0,0.6208034753799438,0.410906583070755,0.410906583070755,1.0,1.0,-3.2240660190582275,0.9918903708457948,2.232175827026367,0.2658214867115021,0.9890474081039428,0.9890474081039428,0.0,191.1721954345703,200.0,59743.92578125,0.0,2960.85205078125,1.0,279.4134521484375,283.1859436035156,297.1343994140625,300.9190979003906,293.1499938964844,293.1499938964844,279.45001220703125,33641.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863315582275391,1.0,0.0,0.0,3.780831098556519,3.780855894088745,9.5382301878999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.6884765625,0.0,1665.3770751953125,1895.4371337890625,0.0,3275.884521484375,0.9343017935752868,1.0,0.0,3.0,1.0,0.0
17845800,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8506529331207275,0.4421177208423614,0.4005691707134247,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9462935328483582,0.600676953792572,0.5698405504226685,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8482961654663086,0.438865602016449,0.3088786005973816,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.823508083820343,0.3984069228172302,0.3804810047149658,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.6838616728782654,0.224914476275444,1.030723214149475,285.0228271484375,284.95001220703125,301.0502624511719,294.1493835449219,298.4309997558594,297.2650451660156,285.02166748046875,1.0,0.6224023103713989,0.4103841185569763,0.4103841185569763,1.0,1.0,-3.230745553970337,0.9928691387176514,2.237876415252685,0.2652551531791687,1.0,1.0,0.0,192.5253295898437,203.0,59932.546875,0.0,2982.432373046875,1.0,279.4437255859375,283.1768798828125,297.1371459960937,300.9662475585937,293.1499938964844,293.1499938964844,279.1499938964844,33213.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856129050254822,1.0,0.0,0.0,3.8386926651000977,3.8387179374694815,9.832409659793484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.0654296875,0.0,1731.4796142578125,1895.4371337890625,0.0,3269.1572265625,0.9456363320350648,1.0,0.0,3.0,1.0,0.0
17845860,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8467499613761902,0.4411975145339966,0.4002262651920318,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9427846074104308,0.6023582220077515,0.571900486946106,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8459830284118652,0.4406102299690246,0.3104052543640136,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8207858800888062,0.3991527259349823,0.3815686702728271,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.681498110294342,0.2254426181316375,1.0345793962478638,284.89215087890625,284.95001220703125,301.0643920898437,294.1343688964844,298.429443359375,297.25982666015625,284.8940124511719,1.0,0.6257089972496033,0.4095131158828735,0.4095131158828735,1.0,1.0,-3.240601062774658,0.9939935803413392,2.246607542037964,0.2642388343811035,0.8973436951637268,0.8973436951637268,0.0,196.3412170410156,191.0,60881.7265625,0.0,3024.474853515625,1.0,279.1568298339844,283.0263671875,297.1644592285156,301.12353515625,293.1499938964844,293.1499938964844,279.45001220703125,38334.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954485058784485,1.0,0.0,0.0,3.758209228515625,3.758234739303589,9.424431937077316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.5185546875,0.0,1674.904541015625,1895.4371337890625,0.0,3361.1220703125,0.9311160445213318,1.0,0.0,3.0,1.0,0.0
17845920,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8467499613761902,0.4411975145339966,0.4002262651920318,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9427846074104308,0.6023582220077515,0.571900486946106,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8459830284118652,0.4406102299690246,0.3104052543640136,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8207858800888062,0.3991527259349823,0.3815686702728271,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.681498110294342,0.2254426181316375,1.0345793962478638,284.89215087890625,284.95001220703125,301.0643920898437,294.1343688964844,298.429443359375,297.25982666015625,284.8940124511719,1.0,0.6257089972496033,0.4095131158828735,0.4095131158828735,1.0,1.0,-3.240601062774658,0.9939935803413392,2.246607542037964,0.2642388343811035,0.8973436951637268,0.8973436951637268,0.0,196.3412170410156,191.0,60881.7265625,0.0,3024.474853515625,1.0,279.1568298339844,283.0263671875,297.1644592285156,301.12353515625,293.1499938964844,293.1499938964844,279.45001220703125,38334.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954485058784485,1.0,0.0,0.0,3.758209228515625,3.758234739303589,9.424431937077316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.5185546875,0.0,1674.904541015625,1895.4371337890625,0.0,3361.1220703125,0.9311160445213318,1.0,0.0,3.0,1.0,0.0
17845980,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8507556915283203,0.4415250718593597,0.400014191865921,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9494553804397584,0.6050832271575928,0.5739613771438599,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8514785170555115,0.4433176815509796,0.311941385269165,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8253374695777893,0.4006022810935974,0.38253054022789,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.6857765316963196,0.2263023406267166,1.0370190143585205,285.02130126953125,284.95001220703125,301.0766906738281,294.1182556152344,298.4338073730469,297.26397705078125,285.020263671875,1.0,0.6244977712631226,0.4086421132087707,0.4086421132087707,1.0,1.0,-3.248755693435669,0.9945376515388488,2.254218101501465,0.2628171145915985,1.0,1.0,0.0,192.8482360839844,179.0,60142.7578125,0.0,3022.5849609375,1.0,279.44390869140625,283.1688842773437,297.1021423339844,300.9460754394531,293.1499938964844,293.1499938964844,279.1499938964844,33569.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888608992099762,1.0,0.0,0.0,3.8602821826934814,3.860307931900024,9.943320264937938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.9228515625,0.0,1760.7076416015625,1895.4371337890625,0.0,3297.1962890625,0.9507121443748474,1.0,0.0,3.0,1.0,0.0
17846040,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8507556915283203,0.4415250718593597,0.400014191865921,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9494553804397584,0.6050832271575928,0.5739613771438599,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8514785170555115,0.4433176815509796,0.311941385269165,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8253374695777893,0.4006022810935974,0.38253054022789,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.6857765316963196,0.2263023406267166,1.0370190143585205,285.02130126953125,284.95001220703125,301.0766906738281,294.1182556152344,298.4338073730469,297.26397705078125,285.020263671875,1.0,0.6244977712631226,0.4086421132087707,0.4086421132087707,1.0,1.0,-3.248755693435669,0.9945376515388488,2.254218101501465,0.2628171145915985,1.0,1.0,0.0,192.8482360839844,179.0,60142.7578125,0.0,3022.5849609375,1.0,279.44390869140625,283.1688842773437,297.1021423339844,300.9460754394531,293.1499938964844,293.1499938964844,279.1499938964844,33569.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888608992099762,1.0,0.0,0.0,3.8602821826934814,3.860307931900024,9.943320264937938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.9228515625,0.0,1760.7076416015625,1895.4371337890625,0.0,3297.1962890625,0.9507121443748474,1.0,0.0,3.0,1.0,0.0
