time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846100,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8547611236572266,0.4412344098091125,0.3999281227588653,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9551915526390076,0.6060400009155273,0.5750095248222351,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8562637567520142,0.4443487823009491,0.3127344250679016,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8294600248336792,0.4010916352272033,0.3830419778823852,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.6896722912788391,0.2266104072332382,1.038255214691162,284.8804931640625,284.95001220703125,301.0821228027344,294.1097717285156,298.4334716796875,297.2628479003906,284.8759765625,1.0,0.6230934262275696,0.4082066118717193,0.4082066118717193,1.0,1.0,-3.252974510192871,0.9948468804359436,2.2581276893615723,0.2622275054454803,0.9169361591339112,0.9169361591339112,0.0,189.4386444091797,179.0,61251.6171875,0.0,3012.692626953125,1.0,279.1938171386719,283.0064392089844,297.14776611328125,301.16485595703125,293.1499938964844,293.1499938964844,279.1499938964844,36563.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953593969345093,1.0,0.0,0.0,3.8496344089508057,3.849660396575928,9.888541399050157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.09375,0.0,1771.2689208984375,1895.4371337890625,0.0,3360.289794921875,0.9487146735191344,1.0,0.0,3.0,1.0,0.0
17846160,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8587349057197571,0.4406916797161102,0.3993379175662994,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9608134031295776,0.60672926902771,0.5755583643913269,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8611159324645996,0.445163369178772,0.3132180571556091,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8336233496665955,0.4013780355453491,0.383209615945816,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.6935827732086182,0.2267747223377227,1.0384800434112549,284.8890686035156,284.95001220703125,301.0871276855469,294.1010437011719,298.43115234375,297.259033203125,284.8911437988281,1.0,0.6211457252502441,0.4078020751476288,0.4078020751476288,1.0,1.0,-3.2539823055267334,0.994096577167511,2.259885787963867,0.2612649202346802,0.8975886106491089,0.8975886106491089,0.0,185.7724151611328,167.0,61006.609375,0.0,2994.49169921875,1.0,279.1561279296875,283.0183410644531,297.1287841796875,301.0970458984375,293.1499938964844,293.1499938964844,279.45001220703125,38555.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978990912437439,1.0,0.0,0.0,3.772787094116211,3.772812843322754,9.497687756265804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.4951171875,0.0,1693.874267578125,1895.4371337890625,0.0,3383.9931640625,0.9345605969429016,1.0,0.0,3.0,1.0,0.0
17846220,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8712533116340637,0.4411356449127197,0.3989933431148529,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9759384989738464,0.6094635725021362,0.5773745179176331,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8753485679626465,0.4480189383029938,0.3146714568138122,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8459019660949707,0.4029047787189483,0.3839932680130005,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7049057483673096,0.2276662290096283,1.0398436784744265,285.0205993652344,284.95001220703125,301.0958251953125,294.0827941894531,298.4351501464844,297.26416015625,285.0196533203125,1.0,0.6165727376937866,0.4069930016994476,0.4069930016994476,1.0,1.0,-3.260071516036988,0.9940560460090636,2.2660155296325684,0.2596637606620788,1.0,1.0,0.0,176.11642456054688,155.0,60204.703125,0.0,2953.7998046875,1.0,279.4439697265625,283.1639709472656,297.0646667480469,300.9130249023437,293.1499938964844,293.1499938964844,279.1499938964844,33722.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906281590461731,1.0,0.0,0.0,3.869210720062256,3.869236469268799,9.98936911855708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.48046875,0.0,1772.93701171875,1895.4371337890625,0.0,3316.081787109375,0.9528242349624634,1.0,0.0,3.0,1.0,0.0
17846280,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8712533116340637,0.4411356449127197,0.3989933431148529,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9759384989738464,0.6094635725021362,0.5773745179176331,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8753485679626465,0.4480189383029938,0.3146714568138122,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8459019660949707,0.4029047787189483,0.3839932680130005,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7049057483673096,0.2276662290096283,1.0398436784744265,285.0205993652344,284.95001220703125,301.0958251953125,294.0827941894531,298.4351501464844,297.26416015625,285.0196533203125,1.0,0.6165727376937866,0.4069930016994476,0.4069930016994476,1.0,1.0,-3.260071516036988,0.9940560460090636,2.2660155296325684,0.2596637606620788,1.0,1.0,0.0,176.11642456054688,155.0,60204.703125,0.0,2953.7998046875,1.0,279.4439697265625,283.1639709472656,297.0646667480469,300.9130249023437,293.1499938964844,293.1499938964844,279.1499938964844,33722.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906281590461731,1.0,0.0,0.0,3.869210720062256,3.869236469268799,9.98936911855708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.48046875,0.0,1772.93701171875,1895.4371337890625,0.0,3316.081787109375,0.9528242349624634,1.0,0.0,3.0,1.0,0.0
17846340,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8862451910972595,0.4404054284095764,0.398286908864975,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.991276204586029,0.6111079454421997,0.5788431763648987,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8922529816627502,0.449995219707489,0.3159452378749847,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8607496023178101,0.4037502110004425,0.3846108019351959,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7176513075828552,0.2281844466924667,1.0408947467803955,284.88934326171875,284.95001220703125,301.102783203125,294.06353759765625,298.43182373046875,297.2597961425781,284.89111328125,1.0,0.6113569736480713,0.4061839282512665,0.4061839282512665,1.0,1.0,-3.2645363807678223,0.9934165477752686,2.2711198329925537,0.2580671608448028,0.8984206318855286,0.8984206318855286,0.0,165.76504516601562,143.0,61054.28125,0.0,2905.623779296875,1.0,279.15679931640625,283.0142517089844,297.08966064453125,301.0609436035156,293.1499938964844,293.1499938964844,279.45001220703125,38603.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899674117565155,1.0,0.0,0.0,3.780400037765503,3.780425786972046,9.53605649556266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.9521484375,0.0,1703.3153076171875,1895.4371337890625,0.0,3400.54638671875,0.9361897110939026,1.0,0.0,3.0,1.0,0.0
17846400,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8862451910972595,0.4404054284095764,0.398286908864975,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.991276204586029,0.6111079454421997,0.5788431763648987,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8922529816627502,0.449995219707489,0.3159452378749847,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8607496023178101,0.4037502110004425,0.3846108019351959,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7176513075828552,0.2281844466924667,1.0408947467803955,284.88934326171875,284.95001220703125,301.102783203125,294.06353759765625,298.43182373046875,297.2597961425781,284.89111328125,1.0,0.6113569736480713,0.4061839282512665,0.4061839282512665,1.0,1.0,-3.2645363807678223,0.9934165477752686,2.2711198329925537,0.2580671608448028,0.8984206318855286,0.8984206318855286,0.0,165.76504516601562,143.0,61054.28125,0.0,2905.623779296875,1.0,279.15679931640625,283.0142517089844,297.08966064453125,301.0609436035156,293.1499938964844,293.1499938964844,279.45001220703125,38603.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899674117565155,1.0,0.0,0.0,3.780400037765503,3.780425786972046,9.53605649556266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.9521484375,0.0,1703.3153076171875,1895.4371337890625,0.0,3400.54638671875,0.9361897110939026,1.0,0.0,3.0,1.0,0.0
17846460,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.901853322982788,0.4408998787403106,0.3980413973331451,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9990000128746032,0.6142695546150208,0.5696163177490234,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9099807739257812,0.4529206156730652,0.3174895346164703,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8763641119003296,0.4053096771240234,0.385472297668457,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7296168208122253,0.2290743589401245,1.04247784614563,285.0140991210937,284.95001220703125,301.1080627441406,294.0433044433594,298.4356689453125,297.2667541503906,285.0119934082031,1.0,0.6051133275032043,0.4054545164108276,0.4054545164108276,1.0,1.0,-3.258908271789551,0.9894119501113892,2.269496202468872,0.2555670440196991,1.0,1.0,0.0,156.1275177001953,131.0,60106.2265625,0.0,2839.336181640625,1.0,279.44403076171875,283.1551513671875,297.0244140625,300.8720397949219,293.1499938964844,293.1499938964844,279.1499938964844,33796.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923074007034302,1.0,0.0,0.0,3.873595952987671,3.873621702194214,1.0012024631578242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.4619140625,0.0,1778.95361328125,1895.4371337890625,0.0,3331.779541015625,0.9538561105728148,1.0,0.0,3.0,1.0,0.0
17846520,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.901853322982788,0.4408998787403106,0.3980413973331451,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9990000128746032,0.6142695546150208,0.5696163177490234,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9099807739257812,0.4529206156730652,0.3174895346164703,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8763641119003296,0.4053096771240234,0.385472297668457,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7296168208122253,0.2290743589401245,1.04247784614563,285.0140991210937,284.95001220703125,301.1080627441406,294.0433044433594,298.4356689453125,297.2667541503906,285.0119934082031,1.0,0.6051133275032043,0.4054545164108276,0.4054545164108276,1.0,1.0,-3.258908271789551,0.9894119501113892,2.269496202468872,0.2555670440196991,1.0,1.0,0.0,156.1275177001953,131.0,60106.2265625,0.0,2839.336181640625,1.0,279.44403076171875,283.1551513671875,297.0244140625,300.8720397949219,293.1499938964844,293.1499938964844,279.1499938964844,33796.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923074007034302,1.0,0.0,0.0,3.873595952987671,3.873621702194214,1.0012024631578242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.4619140625,0.0,1778.95361328125,1895.4371337890625,0.0,3331.779541015625,0.9538561105728148,1.0,0.0,3.0,1.0,0.0
17846580,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9154576063156128,0.4400372207164764,0.397375077009201,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9990000128746032,0.6198643445968628,0.5457257032394409,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9265079498291016,0.4547873139381408,0.3188088238239288,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8897960782051086,0.406041145324707,0.3861442804336548,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7396221160888672,0.2294780910015106,1.043720841407776,284.87225341796875,284.95001220703125,301.1116943359375,294.0221252441406,298.44091796875,297.2783203125,284.8742980957031,1.0,0.5968531966209412,0.4047251343727112,0.4047251343727112,1.0,1.0,-3.232339382171631,0.978057324886322,2.254281997680664,0.2501435577869415,0.8783445954322815,0.8783445954322815,0.0,147.8700714111328,119.0,60354.35546875,0.0,2739.5439453125,1.0,279.15594482421875,283.0057983398437,297.04217529296875,300.9808044433594,293.1499938964844,293.1499938964844,279.45001220703125,39748.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001787900924683,1.0,0.0,0.0,3.743842601776123,3.743868350982666,9.352515917271376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.2626953125,0.0,1668.8724365234375,1895.4371337890625,0.0,3405.251220703125,0.9288267493247986,1.0,0.0,3.0,1.0,0.0
17846640,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9154576063156128,0.4400372207164764,0.397375077009201,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9990000128746032,0.6198643445968628,0.5457257032394409,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9265079498291016,0.4547873139381408,0.3188088238239288,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8897960782051086,0.406041145324707,0.3861442804336548,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7396221160888672,0.2294780910015106,1.043720841407776,284.87225341796875,284.95001220703125,301.1116943359375,294.0221252441406,298.44091796875,297.2783203125,284.8742980957031,1.0,0.5968531966209412,0.4047251343727112,0.4047251343727112,1.0,1.0,-3.232339382171631,0.978057324886322,2.254281997680664,0.2501435577869415,0.8783445954322815,0.8783445954322815,0.0,147.8700714111328,119.0,60354.35546875,0.0,2739.5439453125,1.0,279.15594482421875,283.0057983398437,297.04217529296875,300.9808044433594,293.1499938964844,293.1499938964844,279.45001220703125,39748.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001787900924683,1.0,0.0,0.0,3.743842601776123,3.743868350982666,9.352515917271376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.2626953125,0.0,1668.8724365234375,1895.4371337890625,0.0,3405.251220703125,0.9288267493247986,1.0,0.0,3.0,1.0,0.0
17846700,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9240129590034484,0.4401274919509887,0.3969918191432953,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9990000128746032,0.6241282224655151,0.5322160720825195,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.93628191947937,0.4561286866664886,0.319426953792572,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8976860642433167,0.4066841602325439,0.3863926529884338,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7455306053161621,0.2298343181610107,1.0440105199813845,285.0002136230469,284.95001220703125,301.1129150390625,294.0111999511719,298.4495544433594,297.2930603027344,285.00250244140625,1.0,0.5921968221664429,0.4043604433536529,0.4043604433536529,1.0,1.0,-3.2170233726501465,0.9716713428497314,2.245352029800415,0.2471204996109008,0.9582746028900146,0.9582746028900146,0.0,143.3246612548828,119.0,59173.76171875,0.0,2683.4296875,1.0,279.4039306640625,283.1530456542969,296.973876953125,300.7301940917969,293.1499938964844,293.1499938964844,279.45001220703125,35312.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933389186859131,1.0,0.0,0.0,3.7653050422668457,3.765329837799072,9.46005343394063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.166015625,0.0,1659.9697265625,1895.4371337890625,0.0,3341.41845703125,0.9324560165405272,1.0,0.0,3.0,1.0,0.0
17846760,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.93463933467865,0.4404207468032837,0.3970703780651092,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9990000128746032,0.6292759776115417,0.5169060230255127,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9477475881576538,0.4576592147350311,0.3203400671482086,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9073070883750916,0.4074968993663788,0.3869520723819732,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7527962923049927,0.2303272038698196,1.0452258586883545,284.9878234863281,284.95001220703125,301.11376953125,294.0000305175781,298.4623718261719,297.31298828125,284.9859924316406,1.0,0.5873314738273621,0.4042525887489319,0.4042525887489319,1.0,1.0,-3.2019410133361816,0.9660208225250244,2.235920190811157,0.2447902858257293,0.9664618968963624,0.9664618968963624,0.0,138.3919219970703,122.0,59029.27734375,0.0,2626.15966796875,1.0,279.44354248046875,283.1439819335937,296.9697570800781,300.7547302246094,293.1499938964844,293.1499938964844,279.1499938964844,34428.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903990387916565,1.0,0.0,0.0,3.814382791519165,3.81440806388855,9.708269317343363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.3515625,0.0,1711.57275390625,1895.4371337890625,0.0,3313.939208984375,0.9409855604171752,1.0,0.0,3.0,1.0,0.0
17846820,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9468569159507751,0.4397607743740082,0.3965669870376587,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.6392078995704651,0.4989617764949798,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9614548683166504,0.4597518146038055,0.3218127191066742,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.920173168182373,0.4083447158336639,0.3877478837966919,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7620745301246643,0.2309329956769943,1.0474830865859983,284.8872985839844,284.95001220703125,301.1142578125,293.97705078125,298.4823608398437,297.3439025878906,284.88970947265625,1.0,0.5822510719299316,0.4040369093418121,0.4040369093418121,1.0,1.0,-3.1851799488067627,0.9595496654510498,2.225630283355713,0.2416961789131164,0.8616833686828613,0.8616833686828613,0.0,132.79550170898438,140.0,59263.59765625,0.0,2562.504638671875,1.0,279.1567077636719,283.0326843261719,296.9885559082031,300.85162353515625,293.1499938964844,293.1499938964844,279.45001220703125,40001.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964763879776001,1.0,0.0,0.0,3.6514430046081534,3.651467800140381,8.896565191207628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.9228515625,0.0,1564.7288818359375,1895.4371337890625,0.0,3370.71728515625,0.9089397192001344,1.0,0.0,3.0,1.0,0.0
17846880,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9468569159507751,0.4397607743740082,0.3965669870376587,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.6392078995704651,0.4989617764949798,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9614548683166504,0.4597518146038055,0.3218127191066742,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.920173168182373,0.4083447158336639,0.3877478837966919,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7620745301246643,0.2309329956769943,1.0474830865859983,284.8872985839844,284.95001220703125,301.1142578125,293.97705078125,298.4823608398437,297.3439025878906,284.88970947265625,1.0,0.5822510719299316,0.4040369093418121,0.4040369093418121,1.0,1.0,-3.1851799488067627,0.9595496654510498,2.225630283355713,0.2416961789131164,0.8616833686828613,0.8616833686828613,0.0,132.79550170898438,140.0,59263.59765625,0.0,2562.504638671875,1.0,279.1567077636719,283.0326843261719,296.9885559082031,300.85162353515625,293.1499938964844,293.1499938964844,279.45001220703125,40001.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964763879776001,1.0,0.0,0.0,3.6514430046081534,3.651467800140381,8.896565191207628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.9228515625,0.0,1564.7288818359375,1895.4371337890625,0.0,3370.71728515625,0.9089397192001344,1.0,0.0,3.0,1.0,0.0
17846940,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9469121098518372,0.4401634037494659,0.3965649902820587,297.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9990000128746032,0.6452778577804565,0.4988814294338226,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9627063870429992,0.4617722630500793,0.3229782581329345,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.920896053314209,0.4093809723854065,0.3884727656841278,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7626835703849792,0.231627881526947,1.049846887588501,285.02301025390625,284.95001220703125,301.1138000488281,293.9618835449219,298.4967346191406,297.36492919921875,285.0226745605469,1.0,0.5835017561912537,0.4038988947868347,0.4038988947868347,1.0,1.0,-3.19016170501709,0.960963010787964,2.229198694229126,0.2415258586406707,0.9595462083816528,0.9595462083816528,0.0,132.95663452148438,140.0,58532.06640625,0.0,2573.215576171875,1.0,279.4211120605469,283.17919921875,296.92120361328125,300.6347961425781,293.1499938964844,293.1499938964844,279.45001220703125,33816.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884100914001465,1.0,0.0,0.0,3.7207224369049072,3.720746755599976,9.23735910873802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.6708984375,0.0,1596.628173828125,1895.4371337890625,0.0,3295.335693359375,0.9204097390174866,1.0,0.0,3.0,1.0,0.0
17847000,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9451435804367064,0.4404408931732178,0.3968791961669922,297.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9990000128746032,0.6481494307518005,0.5017727613449097,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9616830945014954,0.4629713892936706,0.323848009109497,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.919433891773224,0.4100321531295776,0.3891222178936004,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7617378830909729,0.2320745885372162,1.0519771575927734,285.01727294921875,284.95001220703125,301.11328125,293.9532165527344,298.5029602050781,297.3737487792969,285.01708984375,1.0,0.5853921175003052,0.4038212299346924,0.4038212299346924,1.0,1.0,-3.198394536972046,0.963663637638092,2.234730958938598,0.2422412782907486,0.972671627998352,0.972671627998352,0.0,134.0669403076172,158.0,58728.3828125,0.0,2595.55029296875,1.0,279.4423828125,283.17315673828125,296.9276123046875,300.67498779296875,293.1499938964844,293.1499938964844,279.1499938964844,33415.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874514102935791,1.0,0.0,0.0,3.762797355651856,3.762821912765503,9.447456932321074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.8427734375,0.0,1642.3858642578125,1895.4371337890625,0.0,3286.365234375,0.9290242791175842,1.0,0.0,3.0,1.0,0.0
17847060,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.931443452835083,0.4399062395095825,0.3969192504882812,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9990000128746032,0.6524519920349121,0.5212888717651367,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.95070081949234,0.4652557373046875,0.3257852494716644,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9074998497962952,0.4109910130500793,0.3904622197151184,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7534219622612,0.2327570617198944,1.0568032264709473,284.9140319824219,284.95001220703125,301.11083984375,293.9285583496094,298.5012512207031,297.3714294433594,284.9165954589844,1.0,0.5939909219741821,0.4034400582313537,0.4034400582313537,1.0,1.0,-3.2316370010375977,0.9743555784225464,2.257281541824341,0.2452469170093536,0.8885523676872253,0.8885523676872253,0.0,140.79234313964844,176.0,59954.5859375,0.0,2699.165283203125,1.0,279.1565246582031,283.042724609375,296.9585876464844,300.8480834960937,293.1499938964844,293.1499938964844,279.45001220703125,37975.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972375988960266,1.0,0.0,0.0,3.68512773513794,3.685152530670166,9.0614645387177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.984375,0.0,1587.5286865234375,1895.4371337890625,0.0,3377.821044921875,0.9148364067077636,1.0,0.0,3.0,1.0,0.0
17847120,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.931443452835083,0.4399062395095825,0.3969192504882812,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9990000128746032,0.6524519920349121,0.5212888717651367,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.95070081949234,0.4652557373046875,0.3257852494716644,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9074998497962952,0.4109910130500793,0.3904622197151184,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7534219622612,0.2327570617198944,1.0568032264709473,284.9140319824219,284.95001220703125,301.11083984375,293.9285583496094,298.5012512207031,297.3714294433594,284.9165954589844,1.0,0.5939909219741821,0.4034400582313537,0.4034400582313537,1.0,1.0,-3.2316370010375977,0.9743555784225464,2.257281541824341,0.2452469170093536,0.8885523676872253,0.8885523676872253,0.0,140.79234313964844,176.0,59954.5859375,0.0,2699.165283203125,1.0,279.1565246582031,283.042724609375,296.9585876464844,300.8480834960937,293.1499938964844,293.1499938964844,279.45001220703125,37975.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972375988960266,1.0,0.0,0.0,3.68512773513794,3.685152530670166,9.0614645387177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.984375,0.0,1587.5286865234375,1895.4371337890625,0.0,3377.821044921875,0.9148364067077636,1.0,0.0,3.0,1.0,0.0
17847180,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.912553369998932,0.4405092895030975,0.3974457681179046,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.9990000128746032,0.6537579298019409,0.5504238605499268,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9337446093559264,0.4684770405292511,0.3280465006828308,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8918455839157104,0.4126201868057251,0.3920894265174866,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7416509389877319,0.2336806207895279,1.0619767904281616,285.05419921875,284.95001220703125,301.10699462890625,293.9031066894531,298.4922790527344,297.3582458496094,285.05426025390625,1.0,0.6062322854995728,0.4030588865280151,0.4030588865280151,1.0,1.0,-3.2781848907470703,0.989659547805786,2.288525342941284,0.2498747110366821,1.0,1.0,0.0,151.1125030517578,194.0,59841.796875,0.0,2852.66259765625,1.0,279.4435729980469,283.1860046386719,296.8963317871094,300.7087097167969,293.1499938964844,293.1499938964844,279.1499938964844,32890.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923041820526123,1.0,0.0,0.0,3.821805953979492,3.821830987930298,9.746092928253347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.662109375,0.0,1708.4793701171875,1895.4371337890625,0.0,3331.74951171875,0.9414153695106506,1.0,0.0,3.0,1.0,0.0
17847240,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.912553369998932,0.4405092895030975,0.3974457681179046,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.9990000128746032,0.6537579298019409,0.5504238605499268,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9337446093559264,0.4684770405292511,0.3280465006828308,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8918455839157104,0.4126201868057251,0.3920894265174866,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7416509389877319,0.2336806207895279,1.0619767904281616,285.05419921875,284.95001220703125,301.10699462890625,293.9031066894531,298.4922790527344,297.3582458496094,285.05426025390625,1.0,0.6062322854995728,0.4030588865280151,0.4030588865280151,1.0,1.0,-3.2781848907470703,0.989659547805786,2.288525342941284,0.2498747110366821,1.0,1.0,0.0,151.1125030517578,194.0,59841.796875,0.0,2852.66259765625,1.0,279.4435729980469,283.1860046386719,296.8963317871094,300.7087097167969,293.1499938964844,293.1499938964844,279.1499938964844,32890.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923041820526123,1.0,0.0,0.0,3.821805953979492,3.821830987930298,9.746092928253347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.662109375,0.0,1708.4793701171875,1895.4371337890625,0.0,3331.74951171875,0.9414153695106506,1.0,0.0,3.0,1.0,0.0
17847300,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.9028188586235046,0.4403268694877624,0.3977788388729095,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.9990000128746032,0.6528729796409607,0.567470371723175,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.9240307211875916,0.4697107076644897,0.3292409479618072,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.8832826614379883,0.4131659865379333,0.3930011391639709,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.7352472543716431,0.2339513450860977,1.064761757850647,284.9230651855469,284.95001220703125,301.10455322265625,293.8901062011719,298.4814147949219,297.34259033203125,284.91796875,1.0,0.6133273839950562,0.4028683006763458,0.4028683006763458,1.0,1.0,-3.3049638271331787,0.9985083341598512,2.306455373764038,0.2526854276657104,0.946073591709137,0.946073591709137,0.0,157.3607940673828,194.0,61375.45703125,0.0,2944.575439453125,1.0,279.194091796875,283.02508544921875,296.9412841796875,300.94927978515625,293.1499938964844,293.1499938964844,279.1499938964844,34851.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005508422851562,1.0,0.0,0.0,3.841538667678833,3.841564416885376,9.84699454420479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.21484375,0.0,1747.84375,1895.4371337890625,0.0,3408.718505859375,0.9463136792182922,1.0,0.0,3.0,1.0,0.0
17847360,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.892436683177948,0.4398001134395599,0.397609144449234,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9990000128746032,0.65083909034729,0.5866491198539734,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.9132291078567504,0.4706491231918335,0.3301174938678741,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8737969398498535,0.4134415090084076,0.3935705125331878,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.728107750415802,0.2340053915977478,1.0664629936218262,284.9213562011719,284.95001220703125,301.101806640625,293.8769226074219,298.4643249511719,297.32037353515625,284.9234619140625,1.0,0.6207880973815918,0.4021322727203369,0.4021322727203369,1.0,1.0,-3.331606149673462,1.0058566331863403,2.325749635696411,0.2540405690670013,0.9323315024375916,0.9323315024375916,0.0,164.4365997314453,197.0,61610.94921875,0.0,3042.300048828125,1.0,279.15606689453125,283.0203857421875,296.9228515625,300.91314697265625,293.1499938964844,293.1499938964844,278.8500061035156,36552.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051586389541626,1.0,0.0,0.0,3.808953523635864,3.8089792728424072,9.68065251072403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.38671875,0.0,1721.622802734375,1895.4371337890625,0.0,3451.62109375,0.941298007965088,1.0,0.0,3.0,1.0,0.0
17847420,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8766852617263794,0.4386909008026123,0.3969425857067108,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9983281493186952,0.6453211903572083,0.6126478314399719,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8983933329582214,0.4724316895008087,0.3316187560558319,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8597456812858582,0.4138047099113464,0.3943125605583191,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7169845104217529,0.2338413000106811,1.0678373575210571,284.89190673828125,284.95001220703125,301.09527587890625,293.8499755859375,298.426513671875,297.2731018066406,284.8939819335937,1.0,0.6311054229736328,0.4006602168083191,0.4006602168083191,1.0,1.0,-3.366623878479004,1.0138548612594604,2.352768898010254,0.2547884881496429,0.8587520718574524,0.8587520718574524,0.0,175.78134155273438,200.0,62275.96484375,0.0,3184.546142578125,1.0,278.85723876953125,282.9596862792969,296.8837890625,300.9396057128906,293.1499938964844,293.1499938964844,279.1499938964844,39972.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146398305892944,1.0,0.0,0.0,3.62620210647583,3.6262266635894775,8.773993158683879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.0693359375,0.0,1536.379150390625,1895.4371337890625,0.0,3539.61181640625,0.903628945350647,1.0,0.0,3.0,1.0,0.0
17847480,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8766852617263794,0.4386909008026123,0.3969425857067108,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9983281493186952,0.6453211903572083,0.6126478314399719,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8983933329582214,0.4724316895008087,0.3316187560558319,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8597456812858582,0.4138047099113464,0.3943125605583191,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7169845104217529,0.2338413000106811,1.0678373575210571,284.89190673828125,284.95001220703125,301.09527587890625,293.8499755859375,298.426513671875,297.2731018066406,284.8939819335937,1.0,0.6311054229736328,0.4006602168083191,0.4006602168083191,1.0,1.0,-3.366623878479004,1.0138548612594604,2.352768898010254,0.2547884881496429,0.8587520718574524,0.8587520718574524,0.0,175.78134155273438,200.0,62275.96484375,0.0,3184.546142578125,1.0,278.85723876953125,282.9596862792969,296.8837890625,300.9396057128906,293.1499938964844,293.1499938964844,279.1499938964844,39972.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146398305892944,1.0,0.0,0.0,3.62620210647583,3.6262266635894775,8.773993158683879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.0693359375,0.0,1536.379150390625,1895.4371337890625,0.0,3539.61181640625,0.903628945350647,1.0,0.0,3.0,1.0,0.0
17847540,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.862617015838623,0.4389512836933136,0.3973192572593689,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9846903085708618,0.643813967704773,0.6104817390441895,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.885338306427002,0.4753696918487549,0.3337882459163666,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8470895886421204,0.4150501191616058,0.395696759223938,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7057602405548096,0.2341366857290268,1.070518136024475,285.0008239746094,284.95001220703125,301.0874938964844,293.8223571777344,298.40948486328125,297.25836181640625,285.0000915527344,1.0,0.6373891830444336,0.3991881310939789,0.3991881310939789,1.0,1.0,-3.37182092666626,1.0114773511886597,2.3603434562683105,0.2511411607265472,0.9515752792358398,0.9515752792358398,0.0,186.5309295654297,203.0,61508.296875,0.0,3258.2724609375,1.0,279.1421813964844,283.0863647460937,296.8060913085937,300.73779296875,293.1499938964844,293.1499938964844,278.8500061035156,33850.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907546877861023,1.0,0.0,0.0,3.727973699569702,3.7279980182647705,9.273398973164148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.5244140625,0.0,1605.235595703125,1895.4371337890625,0.0,3473.823974609375,0.921397030353546,1.0,0.0,3.0,1.0,0.0
17847600,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.862617015838623,0.4389512836933136,0.3973192572593689,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9846903085708618,0.643813967704773,0.6104817390441895,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.885338306427002,0.4753696918487549,0.3337882459163666,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8470895886421204,0.4150501191616058,0.395696759223938,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7057602405548096,0.2341366857290268,1.070518136024475,285.0008239746094,284.95001220703125,301.0874938964844,293.8223571777344,298.40948486328125,297.25836181640625,285.0000915527344,1.0,0.6373891830444336,0.3991881310939789,0.3991881310939789,1.0,1.0,-3.37182092666626,1.0114773511886597,2.3603434562683105,0.2511411607265472,0.9515752792358398,0.9515752792358398,0.0,186.5309295654297,203.0,61508.296875,0.0,3258.2724609375,1.0,279.1421813964844,283.0863647460937,296.8060913085937,300.73779296875,293.1499938964844,293.1499938964844,278.8500061035156,33850.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907546877861023,1.0,0.0,0.0,3.727973699569702,3.7279980182647705,9.273398973164148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.5244140625,0.0,1605.235595703125,1895.4371337890625,0.0,3473.823974609375,0.921397030353546,1.0,0.0,3.0,1.0,0.0
17847660,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8538431525230408,0.4380480051040649,0.3970510363578796,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9757956862449646,0.643525242805481,0.6104087233543396,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8777807950973511,0.4773933291435241,0.3355688154697418,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8396121263504028,0.4156084358692169,0.3967002034187317,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6985942721366882,0.2341072559356689,1.0722403526306152,284.9039611816406,284.95001220703125,301.0784912109375,293.7940673828125,298.3948974609375,297.2465209960937,284.905517578125,1.0,0.6418173313140869,0.3980243504047394,0.3980243504047394,1.0,1.0,-3.376837015151977,1.0098623037338257,2.3669748306274414,0.2484019696712494,0.8620386123657227,0.8620386123657227,0.0,193.81399536132807,206.0,62070.23828125,0.0,3311.6708984375,1.0,278.857177734375,282.97052001953125,296.8170471191406,300.8543701171875,293.1499938964844,293.1499938964844,279.1499938964844,38934.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157761335372924,1.0,0.0,0.0,3.6050946712493896,3.605118751525879,8.672147373545158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.447265625,0.0,1505.4652099609375,1895.4371337890625,0.0,3550.1279296875,0.8978022933006287,1.0,0.0,3.0,1.0,0.0
17847720,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8538431525230408,0.4380480051040649,0.3970510363578796,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9757956862449646,0.643525242805481,0.6104087233543396,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8777807950973511,0.4773933291435241,0.3355688154697418,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8396121263504028,0.4156084358692169,0.3967002034187317,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6985942721366882,0.2341072559356689,1.0722403526306152,284.9039611816406,284.95001220703125,301.0784912109375,293.7940673828125,298.3948974609375,297.2465209960937,284.905517578125,1.0,0.6418173313140869,0.3980243504047394,0.3980243504047394,1.0,1.0,-3.376837015151977,1.0098623037338257,2.3669748306274414,0.2484019696712494,0.8620386123657227,0.8620386123657227,0.0,193.81399536132807,206.0,62070.23828125,0.0,3311.6708984375,1.0,278.857177734375,282.97052001953125,296.8170471191406,300.8543701171875,293.1499938964844,293.1499938964844,279.1499938964844,38934.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157761335372924,1.0,0.0,0.0,3.6050946712493896,3.605118751525879,8.672147373545158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.447265625,0.0,1505.4652099609375,1895.4371337890625,0.0,3550.1279296875,0.8978022933006287,1.0,0.0,3.0,1.0,0.0
17847780,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.848891019821167,0.4382706880569458,0.3971457481384277,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9707592129707336,0.6449927687644958,0.6115614175796509,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8741509914398193,0.4803916215896606,0.3375892043113708,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8355818390846252,0.4168621003627777,0.3978511691093445,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6945458650588989,0.2345202714204788,1.074263095855713,285.006591796875,284.95001220703125,301.0682983398437,293.7651062011719,298.3899841308594,297.2486267089844,285.0056457519531,1.0,0.6453277468681335,0.3968605697154999,0.3968605697154999,1.0,1.0,-3.38457465171814,1.0092087984085083,2.375365972518921,0.2458141446113586,0.9565378427505492,0.9565378427505492,0.0,198.5812530517578,209.0,61414.54296875,0.0,3356.98388671875,1.0,279.1420593261719,283.0893859863281,296.74810791015625,300.6703796386719,293.1499938964844,293.1499938964844,278.8500061035156,33410.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087479114532472,1.0,0.0,0.0,3.719847440719605,3.719871759414673,9.233015134668676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.37890625,0.0,1592.5262451171875,1895.4371337890625,0.0,3484.98046875,0.9192396402359008,1.0,0.0,3.0,1.0,0.0
17847840,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.848891019821167,0.4382706880569458,0.3971457481384277,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9707592129707336,0.6449927687644958,0.6115614175796509,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8741509914398193,0.4803916215896606,0.3375892043113708,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8355818390846252,0.4168621003627777,0.3978511691093445,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6945458650588989,0.2345202714204788,1.074263095855713,285.006591796875,284.95001220703125,301.0682983398437,293.7651062011719,298.3899841308594,297.2486267089844,285.0056457519531,1.0,0.6453277468681335,0.3968605697154999,0.3968605697154999,1.0,1.0,-3.38457465171814,1.0092087984085083,2.375365972518921,0.2458141446113586,0.9565378427505492,0.9565378427505492,0.0,198.5812530517578,209.0,61414.54296875,0.0,3356.98388671875,1.0,279.1420593261719,283.0893859863281,296.74810791015625,300.6703796386719,293.1499938964844,293.1499938964844,278.8500061035156,33410.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087479114532472,1.0,0.0,0.0,3.719847440719605,3.719871759414673,9.233015134668676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.37890625,0.0,1592.5262451171875,1895.4371337890625,0.0,3484.98046875,0.9192396402359008,1.0,0.0,3.0,1.0,0.0
17847900,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8468397855758667,0.4378806054592132,0.3971562683582306,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9687150120735168,0.6453457474708557,0.6122381091117859,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.872791051864624,0.4814909398555755,0.3385904133319855,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8339893221855164,0.4171959459781647,0.3984342515468597,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.69294273853302,0.2345852553844452,1.0754269361495972,284.8760070800781,284.95001220703125,301.06280517578125,293.7504272460937,298.3847045898437,297.24591064453125,284.8736267089844,1.0,0.6469330787658691,0.3962786793708801,0.3962786793708801,1.0,1.0,-3.388712882995605,1.008959412574768,2.379753589630127,0.2446715384721756,0.8680872321128845,0.8680872321128845,0.0,200.6571502685547,209.0,62352.55078125,0.0,3378.546630859375,1.0,278.89605712890625,282.9403381347656,296.78643798828125,300.87762451171875,293.1499938964844,293.1499938964844,278.8500061035156,37490.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915218472480774,1.0,0.0,0.0,3.6903092861175537,3.690333843231201,9.08696392798447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.27734375,0.0,1589.7506103515625,1895.4371337890625,0.0,3544.9677734375,0.9131888747215272,1.0,0.0,3.0,1.0,0.0
