time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17847960,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8441973328590393,0.4373403787612915,0.3967499732971191,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9660379886627196,0.6455441117286682,0.6125080585479736,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8708488941192627,0.4824628531932831,0.3393236100673675,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8318944573402405,0.4173815548419952,0.3987157046794891,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6908562183380127,0.2345465868711471,1.075764775276184,284.9026794433594,284.95001220703125,301.0570068359375,293.735595703125,298.3786315917969,297.24151611328125,284.90447998046875,1.0,0.648308277130127,0.3958812057971954,0.3958812057971954,1.0,1.0,-3.390177965164185,1.0082861185073853,2.3818917274475098,0.2436584681272506,0.8636682033538818,0.8636682033538818,0.0,202.9489288330078,212.0,62039.34765625,0.0,3395.206787109375,1.0,278.85711669921875,282.9664001464844,296.7608642578125,300.7955017089844,293.1499938964844,293.1499938964844,279.1499938964844,38772.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174711108207704,1.0,0.0,0.0,3.606677055358887,3.606701135635376,8.679762117935752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.5205078125,0.0,1506.0025634765625,1895.4371337890625,0.0,3565.802490234375,0.8980369567871094,1.0,0.0,3.0,1.0,0.0
17848020,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8411309719085693,0.4375480115413666,0.3967669606208801,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.963009238243103,0.6472263336181641,0.6138945817947388,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.869210958480835,0.4855261445045471,0.3413392007350921,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.829594612121582,0.4185926914215088,0.3997639119625091,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6884458661079407,0.2349782735109329,1.077620029449463,285.0057678222656,284.95001220703125,301.0445861816406,293.7054748535156,298.3753662109375,297.24517822265625,285.0048217773437,1.0,0.651037871837616,0.3950862884521484,0.3950862884521484,1.0,1.0,-3.3977725505828857,1.0086125135421753,2.38916015625,0.2420843690633773,0.9578075408935548,0.9578075408935548,0.0,206.2602996826172,215.0,61394.50390625,0.0,3432.085693359375,1.0,279.14208984375,283.0853881835937,296.68975830078125,300.6105041503906,293.1499938964844,293.1499938964844,278.8500061035156,33379.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910713791847229,1.0,0.0,0.0,3.7224278450012207,3.722452163696289,9.24582877814828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.04296875,0.0,1595.2572021484375,1895.4371337890625,0.0,3503.226806640625,0.9197933077812196,1.0,0.0,3.0,1.0,0.0
17848080,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8411309719085693,0.4375480115413666,0.3967669606208801,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.963009238243103,0.6472263336181641,0.6138945817947388,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.869210958480835,0.4855261445045471,0.3413392007350921,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.829594612121582,0.4185926914215088,0.3997639119625091,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6884458661079407,0.2349782735109329,1.077620029449463,285.0057678222656,284.95001220703125,301.0445861816406,293.7054748535156,298.3753662109375,297.24517822265625,285.0048217773437,1.0,0.651037871837616,0.3950862884521484,0.3950862884521484,1.0,1.0,-3.3977725505828857,1.0086125135421753,2.38916015625,0.2420843690633773,0.9578075408935548,0.9578075408935548,0.0,206.2602996826172,215.0,61394.50390625,0.0,3432.085693359375,1.0,279.14208984375,283.0853881835937,296.68975830078125,300.6105041503906,293.1499938964844,293.1499938964844,278.8500061035156,33379.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910713791847229,1.0,0.0,0.0,3.7224278450012207,3.722452163696289,9.24582877814828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.04296875,0.0,1595.2572021484375,1895.4371337890625,0.0,3503.226806640625,0.9197933077812196,1.0,0.0,3.0,1.0,0.0
17848140,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8387143015861511,0.4368678033351898,0.3965852260589599,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.960582971572876,0.647649884223938,0.6147342324256897,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8678328394889832,0.4870559871196747,0.3426860868930816,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.827793538570404,0.4189540147781372,0.4004356265068054,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6866102814674377,0.2350156307220459,1.0788977146148682,284.8810119628906,284.95001220703125,301.0350341796875,293.6834411621094,298.3676452636719,297.2406005859375,284.8844909667969,1.0,0.6529366374015808,0.3945139348506927,0.3945139348506927,1.0,1.0,-3.4025378227233887,1.0085880756378174,2.393949747085572,0.2410447895526886,0.861172080039978,0.861172080039978,0.0,208.76773071289065,215.0,62132.40234375,0.0,3457.78662109375,1.0,278.8701477050781,282.9453430175781,296.72039794921875,300.7818298339844,293.1499938964844,293.1499938964844,278.8500061035156,39154.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189247488975524,1.0,0.0,0.0,3.639971971511841,3.639996528625488,8.84075518570171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.755859375,0.0,1545.5750732421875,1895.4371337890625,0.0,3579.231689453125,0.9045867919921876,1.0,0.0,3.0,1.0,0.0
17848200,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8374907970428467,0.4366145133972168,0.3963368237018585,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9593065977096558,0.6478060483932495,0.6148678064346313,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.867011547088623,0.4876607060432434,0.3430947065353393,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8268399238586426,0.4190734624862671,0.4005610048770904,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6856502890586853,0.2350062131881714,1.0790029764175415,284.9018859863281,284.95001220703125,301.0311584472656,293.6748046875,298.3645324707031,297.23876953125,284.9034423828125,1.0,0.6535902619361877,0.3942913711071014,0.3942913711071014,1.0,1.0,-3.403168201446533,1.008161187171936,2.395006895065308,0.2404485046863556,0.8643971681594849,0.8643971681594849,0.0,209.87095642089844,218.0,62033.0703125,0.0,3465.6787109375,1.0,278.857177734375,282.9620666503906,296.70068359375,300.7343444824219,293.1499938964844,293.1499938964844,279.1499938964844,38739.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195905923843384,1.0,0.0,0.0,3.6103031635284415,3.610327243804932,8.697223279341415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.0751953125,0.0,1509.726806640625,1895.4371337890625,0.0,3585.379638671875,0.8987404704093933,1.0,0.0,3.0,1.0,0.0
17848260,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8349943161010742,0.4368162751197815,0.3963372111320495,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9568228721618652,0.6494606733322144,0.6162236332893372,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.865979015827179,0.4907963275909424,0.3451493084430694,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8250317573547363,0.4202506840229034,0.4015621542930603,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6837210059165955,0.2354305982589721,1.0807634592056274,285.0051574707031,284.95001220703125,301.0167236328125,293.64361572265625,298.36090087890625,297.242919921875,285.00421142578125,1.0,0.6560778021812439,0.3934654891490936,0.3934654891490936,1.0,1.0,-3.4105825424194336,1.0083155632019043,2.4022669792175293,0.2387452721595764,0.9581196308135986,0.9581196308135986,0.0,212.77828979492188,221.0,61372.33203125,0.0,3500.060791015625,1.0,279.14208984375,283.0817565917969,296.6281433105469,300.5472106933594,293.1499938964844,293.1499938964844,278.8500061035156,33397.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128830432891846,1.0,0.0,0.0,3.7245025634765625,3.724526643753052,9.256137900592876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.5029296875,0.0,1597.7796630859375,1895.4371337890625,0.0,3523.33984375,0.9202734231948853,1.0,0.0,3.0,1.0,0.0
17848320,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8349943161010742,0.4368162751197815,0.3963372111320495,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9568228721618652,0.6494606733322144,0.6162236332893372,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.865979015827179,0.4907963275909424,0.3451493084430694,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8250317573547363,0.4202506840229034,0.4015621542930603,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6837210059165955,0.2354305982589721,1.0807634592056274,285.0051574707031,284.95001220703125,301.0167236328125,293.64361572265625,298.36090087890625,297.242919921875,285.00421142578125,1.0,0.6560778021812439,0.3934654891490936,0.3934654891490936,1.0,1.0,-3.4105825424194336,1.0083155632019043,2.4022669792175293,0.2387452721595764,0.9581196308135986,0.9581196308135986,0.0,212.77828979492188,221.0,61372.33203125,0.0,3500.060791015625,1.0,279.14208984375,283.0817565917969,296.6281433105469,300.5472106933594,293.1499938964844,293.1499938964844,278.8500061035156,33397.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128830432891846,1.0,0.0,0.0,3.7245025634765625,3.724526643753052,9.256137900592876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.5029296875,0.0,1597.7796630859375,1895.4371337890625,0.0,3523.33984375,0.9202734231948853,1.0,0.0,3.0,1.0,0.0
17848380,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8317331671714783,0.4358758628368377,0.3958936929702759,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9534119963645936,0.6499877572059631,0.6171451807022095,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8641781806945801,0.4929912686347961,0.3469423055648803,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8225807547569275,0.4206944108009338,0.4023175239562988,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6812332272529602,0.2354440093040466,1.082051396369934,284.9014892578125,284.95001220703125,301.0013427734375,293.6119384765625,298.349609375,297.2367858886719,284.90301513671875,1.0,0.6584850549697876,0.3926396071910858,0.3926396071910858,1.0,1.0,-3.415780544281006,1.0076861381530762,2.4080944061279297,0.2369794994592666,0.8645077347755432,0.8645077347755432,0.0,216.1797790527344,224.0,62008.38671875,0.0,3532.18798828125,1.0,278.8571472167969,282.9586181640625,296.6379699707031,300.66961669921875,293.1499938964844,293.1499938964844,279.1499938964844,38755.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217879176139832,1.0,0.0,0.0,3.61186146736145,3.61188554763794,8.704733431841305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.865234375,0.0,1511.5537109375,1895.4371337890625,0.0,3605.6494140625,0.8990948796272278,1.0,0.0,3.0,1.0,0.0
17848440,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8317331671714783,0.4358758628368377,0.3958936929702759,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9534119963645936,0.6499877572059631,0.6171451807022095,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8641781806945801,0.4929912686347961,0.3469423055648803,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8225807547569275,0.4206944108009338,0.4023175239562988,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6812332272529602,0.2354440093040466,1.082051396369934,284.9014892578125,284.95001220703125,301.0013427734375,293.6119384765625,298.349609375,297.2367858886719,284.90301513671875,1.0,0.6584850549697876,0.3926396071910858,0.3926396071910858,1.0,1.0,-3.415780544281006,1.0076861381530762,2.4080944061279297,0.2369794994592666,0.8645077347755432,0.8645077347755432,0.0,216.1797790527344,224.0,62008.38671875,0.0,3532.18798828125,1.0,278.8571472167969,282.9586181640625,296.6379699707031,300.66961669921875,293.1499938964844,293.1499938964844,279.1499938964844,38755.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217879176139832,1.0,0.0,0.0,3.61186146736145,3.61188554763794,8.704733431841305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.865234375,0.0,1511.5537109375,1895.4371337890625,0.0,3605.6494140625,0.8990948796272278,1.0,0.0,3.0,1.0,0.0
17848500,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8302385210990906,0.4359025657176971,0.3956935703754425,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9518317580223083,0.6507061123847961,0.6175905466079712,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8634200096130371,0.4945261478424072,0.3478577733039856,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8214453458786011,0.4211995601654053,0.4026612043380737,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6800565123558044,0.2355984002351761,1.0824999809265137,285.0178527832031,284.95001220703125,300.9933166503906,293.5959167480469,298.3470153808594,297.23809814453125,285.019287109375,1.0,0.6596187949180603,0.3922266662120819,0.3922266662120819,1.0,1.0,-3.4181222915649414,1.007287859916687,2.410834550857544,0.2359331846237182,0.944957196712494,0.944957196712494,0.0,217.76417541503903,224.0,61172.73046875,0.0,3547.007568359375,1.0,279.1007385253906,283.0899658203125,296.5704040527344,300.44073486328125,293.1499938964844,293.1499938964844,279.1499938964844,34182.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164234399795532,1.0,0.0,0.0,3.6594369411468506,3.6594607830047607,8.935561481848708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.873046875,0.0,1530.05615234375,1895.4371337890625,0.0,3556.115966796875,0.9077882170677184,1.0,0.0,3.0,1.0,0.0
17848560,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8294433355331421,0.4360663890838623,0.3958740532398224,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9510751962661744,0.6515845060348511,0.618435800075531,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8633741140365601,0.4961953461170196,0.3490354418754577,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8209283351898193,0.4218359589576721,0.403276264667511,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6794707179069519,0.2358507961034774,1.0837059020996094,285.0053405761719,284.95001220703125,300.9850769042969,293.5798034667969,298.3456115722656,297.2411499023437,285.0040283203125,1.0,0.6608774662017822,0.39181649684906,0.39181649684906,1.0,1.0,-3.422960042953491,1.0077413320541382,2.4152188301086426,0.2352305054664611,0.958433210849762,0.958433210849762,0.0,218.9825134277344,227.0,61335.2265625,0.0,3565.6533203125,1.0,279.14288330078125,283.078857421875,296.5635070800781,300.4801025390625,293.1499938964844,293.1499938964844,278.8500061035156,33397.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150283336639404,1.0,0.0,0.0,3.726183414459229,3.726207733154297,9.264494451599604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.6396484375,0.0,1599.7069091796875,1895.4371337890625,0.0,3543.208251953125,0.9204011559486388,1.0,0.0,3.0,1.0,0.0
17848620,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8263797163963318,0.4351159930229187,0.3954269886016845,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9477845430374146,0.6520469784736633,0.6193050742149353,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.861793577671051,0.498448371887207,0.3508733510971069,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8186155557632446,0.4222421646118164,0.4039995968341827,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6771438717842102,0.2358451634645462,1.084911823272705,284.9013061523437,284.95001220703125,300.96795654296875,293.5472412109375,298.333984375,297.2351989746094,284.9028625488281,1.0,0.6632193326950073,0.3909961283206939,0.3909961283206939,1.0,1.0,-3.428008317947388,1.0070561170578003,2.420952081680298,0.2334501296281814,0.8645400404930115,0.8645400404930115,0.0,222.3194732666016,230.0,61973.1953125,0.0,3597.24755859375,1.0,278.857177734375,282.9556579589844,296.5733642578125,300.60223388671875,293.1499938964844,293.1499938964844,279.1499938964844,38759.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239861369132996,1.0,0.0,0.0,3.6124095916748047,3.612433671951294,8.707374945515767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.2451171875,0.0,1512.18505859375,1895.4371337890625,0.0,3625.898681640625,0.8992148041725159,1.0,0.0,3.0,1.0,0.0
17848680,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8263797163963318,0.4351159930229187,0.3954269886016845,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9477845430374146,0.6520469784736633,0.6193050742149353,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.861793577671051,0.498448371887207,0.3508733510971069,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8186155557632446,0.4222421646118164,0.4039995968341827,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6771438717842102,0.2358451634645462,1.084911823272705,284.9013061523437,284.95001220703125,300.96795654296875,293.5472412109375,298.333984375,297.2351989746094,284.9028625488281,1.0,0.6632193326950073,0.3909961283206939,0.3909961283206939,1.0,1.0,-3.428008317947388,1.0070561170578003,2.420952081680298,0.2334501296281814,0.8645400404930115,0.8645400404930115,0.0,222.3194732666016,230.0,61973.1953125,0.0,3597.24755859375,1.0,278.857177734375,282.9556579589844,296.5733642578125,300.60223388671875,293.1499938964844,293.1499938964844,279.1499938964844,38759.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239861369132996,1.0,0.0,0.0,3.6124095916748047,3.612433671951294,8.707374945515767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.2451171875,0.0,1512.18505859375,1895.4371337890625,0.0,3625.898681640625,0.8992148041725159,1.0,0.0,3.0,1.0,0.0
17848740,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8242124915122986,0.4352899193763733,0.3953998684883117,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9455186128616332,0.6535677909851074,0.6205310225486755,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.861139714717865,0.5017169117927551,0.3530138731002807,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8170439600944519,0.4233461022377014,0.4049261510372162,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.6754862070083618,0.2362337559461593,1.086490273475647,285.0046081542969,284.95001220703125,300.95001220703125,293.5142822265625,298.3296203613281,297.2397155761719,285.003662109375,1.0,0.6655604243278503,0.3901757299900055,0.3901757299900055,1.0,1.0,-3.435027837753296,1.007042407989502,2.427985668182373,0.2316750288009643,0.957886278629303,0.957886278629303,0.0,225.0857849121093,233.0,61295.94140625,0.0,3630.353271484375,1.0,279.1421203613281,283.07586669921875,296.4987487792969,300.4121398925781,293.1499938964844,293.1499938964844,278.8500061035156,33426.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172680974006652,1.0,0.0,0.0,3.7254230976104736,3.725447416305542,9.26071436424536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.46875,0.0,1599.059814453125,1895.4371337890625,0.0,3563.92578125,0.9205034375190736,1.0,0.0,3.0,1.0,0.0
17848800,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8242124915122986,0.4352899193763733,0.3953998684883117,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9455186128616332,0.6535677909851074,0.6205310225486755,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.861139714717865,0.5017169117927551,0.3530138731002807,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8170439600944519,0.4233461022377014,0.4049261510372162,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.6754862070083618,0.2362337559461593,1.086490273475647,285.0046081542969,284.95001220703125,300.95001220703125,293.5142822265625,298.3296203613281,297.2397155761719,285.003662109375,1.0,0.6655604243278503,0.3901757299900055,0.3901757299900055,1.0,1.0,-3.435027837753296,1.007042407989502,2.427985668182373,0.2316750288009643,0.957886278629303,0.957886278629303,0.0,225.0857849121093,233.0,61295.94140625,0.0,3630.353271484375,1.0,279.1421203613281,283.07586669921875,296.4987487792969,300.4121398925781,293.1499938964844,293.1499938964844,278.8500061035156,33426.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172680974006652,1.0,0.0,0.0,3.7254230976104736,3.725447416305542,9.26071436424536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.46875,0.0,1599.059814453125,1895.4371337890625,0.0,3563.92578125,0.9205034375190736,1.0,0.0,3.0,1.0,0.0
17848860,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.821241557598114,0.4343251585960388,0.3949315249919891,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.942257285118103,0.653927743434906,0.6213081479072571,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8596903681755066,0.5040245652198792,0.3548854887485504,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8147818446159363,0.4237111210823059,0.4056066572666168,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.673255443572998,0.236212819814682,1.0876067876815796,284.9011535644531,284.95001220703125,300.9296875,293.4790344238281,298.3171081542969,297.23388671875,284.9026794433594,1.0,0.6678541898727417,0.3893442749977112,0.3893442749977112,1.0,1.0,-3.4398210048675537,1.0062192678451538,2.433601856231689,0.229817733168602,0.8642192482948303,0.8642192482948303,0.0,228.41639709472656,236.0,61923.82421875,0.0,3661.48779296875,1.0,278.8571472167969,282.95294189453125,296.5060119628906,300.53179931640625,293.1499938964844,293.1499938964844,279.1499938964844,38779.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263495802879332,1.0,0.0,0.0,3.611924886703491,3.61194920539856,8.705039249434776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.583984375,0.0,1511.7967529296875,1895.4371337890625,0.0,3647.636474609375,0.8991202116012573,1.0,0.0,3.0,1.0,0.0
17848920,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.821241557598114,0.4343251585960388,0.3949315249919891,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.942257285118103,0.653927743434906,0.6213081479072571,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8596903681755066,0.5040245652198792,0.3548854887485504,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8147818446159363,0.4237111210823059,0.4056066572666168,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.673255443572998,0.236212819814682,1.0876067876815796,284.9011535644531,284.95001220703125,300.9296875,293.4790344238281,298.3171081542969,297.23388671875,284.9026794433594,1.0,0.6678541898727417,0.3893442749977112,0.3893442749977112,1.0,1.0,-3.4398210048675537,1.0062192678451538,2.433601856231689,0.229817733168602,0.8642192482948303,0.8642192482948303,0.0,228.41639709472656,236.0,61923.82421875,0.0,3661.48779296875,1.0,278.8571472167969,282.95294189453125,296.5060119628906,300.53179931640625,293.1499938964844,293.1499938964844,279.1499938964844,38779.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263495802879332,1.0,0.0,0.0,3.611924886703491,3.61194920539856,8.705039249434776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.583984375,0.0,1511.7967529296875,1895.4371337890625,0.0,3647.636474609375,0.8991202116012573,1.0,0.0,3.0,1.0,0.0
17848980,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.819141685962677,0.4344805479049682,0.3948899507522583,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9400126338005066,0.6553449630737305,0.6224327683448792,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8591446876525879,0.5073562860488892,0.357069194316864,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8132473230361938,0.4247755706310272,0.4064963459968567,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6716776490211487,0.2365881353616714,1.089130401611328,285.0038146972656,284.95001220703125,300.9056396484375,293.4398498535156,298.31109619140625,297.238525390625,285.0028686523437,1.0,0.6701532602310181,0.3885128200054168,0.3885128200054168,1.0,1.0,-3.446643352508545,1.006083369255066,2.440560102462769,0.2279707491397857,0.9568330645561218,0.9568330645561218,0.0,231.172592163086,239.0,61225.23828125,0.0,3694.282958984375,1.0,279.14208984375,283.0728759765625,296.42584228515625,300.3359680175781,293.1499938964844,293.1499938964844,278.8500061035156,33455.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199443459510804,1.0,0.0,0.0,3.7239620685577393,3.723986148834229,9.253451480617514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.716796875,0.0,1597.600830078125,1895.4371337890625,0.0,3588.64453125,0.9201921224594116,1.0,0.0,3.0,1.0,0.0
17849040,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.819141685962677,0.4344805479049682,0.3948899507522583,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9400126338005066,0.6553449630737305,0.6224327683448792,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8591446876525879,0.5073562860488892,0.357069194316864,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8132473230361938,0.4247755706310272,0.4064963459968567,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6716776490211487,0.2365881353616714,1.089130401611328,285.0038146972656,284.95001220703125,300.9056396484375,293.4398498535156,298.31109619140625,297.238525390625,285.0028686523437,1.0,0.6701532602310181,0.3885128200054168,0.3885128200054168,1.0,1.0,-3.446643352508545,1.006083369255066,2.440560102462769,0.2279707491397857,0.9568330645561218,0.9568330645561218,0.0,231.172592163086,239.0,61225.23828125,0.0,3694.282958984375,1.0,279.14208984375,283.0728759765625,296.42584228515625,300.3359680175781,293.1499938964844,293.1499938964844,278.8500061035156,33455.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199443459510804,1.0,0.0,0.0,3.7239620685577393,3.723986148834229,9.253451480617514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.716796875,0.0,1597.600830078125,1895.4371337890625,0.0,3588.64453125,0.9201921224594116,1.0,0.0,3.0,1.0,0.0
17849100,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8180296421051025,0.4340635538101196,0.3948517441749573,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9388248920440674,0.6555801033973694,0.6230047345161438,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8588157296180725,0.5085988640785217,0.3581610918045044,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8124434947967529,0.4250112473964691,0.4069670438766479,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.6708841919898987,0.2366216629743576,1.0900616645812988,284.8739929199219,284.95001220703125,300.8923034667969,293.4188842773437,298.3046569824219,297.2366027832031,284.8717956542969,1.0,0.6713524460792542,0.3880971074104309,0.3880971074104309,1.0,1.0,-3.450291872024536,1.0060834884643557,2.4442083835601807,0.2272005975246429,0.8679627180099487,0.8679627180099487,0.0,232.64244079589844,239.0,62156.55078125,0.0,3711.833251953125,1.0,278.89599609375,282.9247436523437,296.4579467773437,300.5359802246094,293.1499938964844,293.1499938964844,278.8500061035156,37564.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92671400308609,1.0,0.0,0.0,3.692803621292114,3.692828416824341,9.099252906707988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.1630859375,0.0,1593.1533203125,1895.4371337890625,0.0,3650.9853515625,0.9137996435165404,1.0,0.0,3.0,1.0,0.0
17849160,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8162338733673096,0.4335003197193146,0.3944070935249328,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9367948770523072,0.6556161046028137,0.6231241226196289,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8578190207481384,0.5097170472145081,0.358978807926178,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8110184073448181,0.4250991344451904,0.4071383476257324,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6695404648780823,0.236549511551857,1.0901728868484497,284.90045166015625,284.95001220703125,300.8781433105469,293.3970947265625,298.29669189453125,297.23291015625,284.9020080566406,1.0,0.6724058389663696,0.3876915276050567,0.3876915276050567,1.0,1.0,-3.451226234436035,1.0051966905593872,2.4460294246673584,0.226103737950325,0.8628495335578918,0.8628495335578918,0.0,234.49891662597656,242.0,61825.73828125,0.0,3725.06103515625,1.0,278.8573303222656,282.95025634765625,296.4253845214844,300.4466552734375,293.1499938964844,293.1499938964844,279.1499938964844,38820.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929277002811432,1.0,0.0,0.0,3.608709096908569,3.6087331771850586,8.689544870321697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.2412109375,0.0,1508.57861328125,1895.4371337890625,0.0,3674.512451171875,0.8984315395355225,1.0,0.0,3.0,1.0,0.0
17849220,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.814163863658905,0.4336321651935577,0.3943468332290649,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9345782995224,0.6569473147392273,0.6241690516471863,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8573605418205261,0.5131059885025024,0.3612018823623657,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8094962239265442,0.4261212646961212,0.4079890847206116,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6680227518081665,0.2369047552347183,1.0916106700897217,285.0026550292969,284.95001220703125,300.8474426269531,293.3511962890625,298.2889404296875,297.2376708984375,285.001708984375,1.0,0.6746650338172913,0.3868803679943084,0.3868803679943084,1.0,1.0,-3.4578278064727783,1.0050244331359863,2.452803134918213,0.2242767512798309,0.9545592069625854,0.9545592069625854,0.0,237.254623413086,245.0,61103.109375,0.0,3757.528564453125,1.0,279.14208984375,283.0699768066406,296.3377990722656,300.24151611328125,293.1499938964844,293.1499938964844,278.8500061035156,33497.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229949116706848,1.0,0.0,0.0,3.719228982925415,3.719253063201904,9.229945021616004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.466796875,0.0,1592.48046875,1895.4371337890625,0.0,3616.771240234375,0.9191536903381348,1.0,0.0,3.0,1.0,0.0
17849280,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.814163863658905,0.4336321651935577,0.3943468332290649,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9345782995224,0.6569473147392273,0.6241690516471863,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8573605418205261,0.5131059885025024,0.3612018823623657,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8094962239265442,0.4261212646961212,0.4079890847206116,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6680227518081665,0.2369047552347183,1.0916106700897217,285.0026550292969,284.95001220703125,300.8474426269531,293.3511962890625,298.2889404296875,297.2376708984375,285.001708984375,1.0,0.6746650338172913,0.3868803679943084,0.3868803679943084,1.0,1.0,-3.4578278064727783,1.0050244331359863,2.452803134918213,0.2242767512798309,0.9545592069625854,0.9545592069625854,0.0,237.254623413086,245.0,61103.109375,0.0,3757.528564453125,1.0,279.14208984375,283.0699768066406,296.3377990722656,300.24151611328125,293.1499938964844,293.1499938964844,278.8500061035156,33497.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229949116706848,1.0,0.0,0.0,3.719228982925415,3.719253063201904,9.229945021616004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.466796875,0.0,1592.48046875,1895.4371337890625,0.0,3616.771240234375,0.9191536903381348,1.0,0.0,3.0,1.0,0.0
17849340,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8119911551475525,0.4328157603740692,0.3940313458442688,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9322108626365662,0.6570946574211121,0.6247588396072388,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8565114736557007,0.5150150656700134,0.3628143668174743,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8078466057777405,0.4263495504856109,0.4085391759872436,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6664869785308838,0.2368662655353546,1.0925737619400024,284.88751220703125,284.95001220703125,300.82080078125,293.3124389648437,298.276123046875,297.23321533203125,284.8907165527344,1.0,0.676473081111908,0.3862314522266388,0.3862314522266388,1.0,1.0,-3.4619271755218506,1.0044703483581543,2.4574568271636963,0.2228772491216659,0.8596005439758301,0.8596005439758301,0.0,239.84625244140625,245.0,61743.82421875,0.0,3782.93896484375,1.0,278.86505126953125,282.9385986328125,296.349365234375,300.3803405761719,293.1499938964844,293.1499938964844,278.8500061035156,39324.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319245219230652,1.0,0.0,0.0,3.619149208068848,3.619173526763916,8.739896202314412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.0517578125,0.0,1523.7813720703125,1895.4371337890625,0.0,3698.76904296875,0.9006631374359131,1.0,0.0,3.0,1.0,0.0
17849400,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8112747669219971,0.4326359927654266,0.3938458859920501,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9314113259315492,0.6571357846260071,0.6247801184654236,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8561394810676575,0.5155167579650879,0.3631453514099121,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8072733879089355,0.4264033138751983,0.408590704202652,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6659654974937439,0.2368468642234802,1.092564582824707,284.9008483886719,284.95001220703125,300.8138427734375,293.302490234375,298.27294921875,297.23223876953125,284.9023132324219,1.0,0.6768772006034851,0.3860692083835602,0.3860692083835602,1.0,1.0,-3.462177991867065,1.004073143005371,2.4581048488616943,0.2224037796258926,0.8612442016601562,0.8612442016601562,0.0,240.5828094482422,248.0,61673.2578125,0.0,3787.916748046875,1.0,278.85723876953125,282.9488525390625,296.3310546875,300.3432922363281,293.1499938964844,293.1499938964844,279.1499938964844,38871.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932397961616516,1.0,0.0,0.0,3.6010046005249023,3.601028680801392,8.652481255921884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.3046875,0.0,1500.5340576171875,1895.4371337890625,0.0,3703.1015625,0.8967733979225159,1.0,0.0,3.0,1.0,0.0
17849460,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8092142343521118,0.432746410369873,0.3937711417675018,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9292393922805786,0.6583832502365112,0.625750720500946,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8557659983634949,0.5189614295959473,0.3654085397720337,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.805755078792572,0.4273844957351684,0.4094050824642181,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6645087599754333,0.2371832281351089,1.0939226150512695,285.0015563964844,284.95001220703125,300.7776184082031,293.2513732910156,298.2637939453125,297.2370910644531,285.0006103515625,1.0,0.6790980696678162,0.3852907717227936,0.3852907717227936,1.0,1.0,-3.468581199645996,1.0039077997207642,2.464673519134521,0.2206354290246963,0.9515856504440308,0.9515856504440308,0.0,243.33450317382807,251.0,60935.61328125,0.0,3820.075927734375,1.0,279.1419982910156,283.06756591796875,296.238037109375,300.1316223144531,293.1499938964844,293.1499938964844,278.8500061035156,33522.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926119863986969,1.0,0.0,0.0,3.7112295627594,3.711253881454468,9.19028423140844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.3994140625,0.0,1583.5169677734375,1895.4371337890625,0.0,3645.525634765625,0.917368471622467,1.0,0.0,3.0,1.0,0.0
17849520,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8092142343521118,0.432746410369873,0.3937711417675018,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9292393922805786,0.6583832502365112,0.625750720500946,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8557659983634949,0.5189614295959473,0.3654085397720337,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.805755078792572,0.4273844957351684,0.4094050824642181,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6645087599754333,0.2371832281351089,1.0939226150512695,285.0015563964844,284.95001220703125,300.7776184082031,293.2513732910156,298.2637939453125,297.2370910644531,285.0006103515625,1.0,0.6790980696678162,0.3852907717227936,0.3852907717227936,1.0,1.0,-3.468581199645996,1.0039077997207642,2.464673519134521,0.2206354290246963,0.9515856504440308,0.9515856504440308,0.0,243.33450317382807,251.0,60935.61328125,0.0,3820.075927734375,1.0,279.1419982910156,283.06756591796875,296.238037109375,300.1316223144531,293.1499938964844,293.1499938964844,278.8500061035156,33522.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926119863986969,1.0,0.0,0.0,3.7112295627594,3.711253881454468,9.19028423140844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.3994140625,0.0,1583.5169677734375,1895.4371337890625,0.0,3645.525634765625,0.917368471622467,1.0,0.0,3.0,1.0,0.0
17849580,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8063079118728638,0.4317359924316406,0.3932538032531738,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9261393547058104,0.6584890484809875,0.6262819766998291,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8546421527862549,0.52141934633255,0.3673841655254364,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8035399317741394,0.4276261329650879,0.409967303276062,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.662529468536377,0.2371077090501785,1.0947940349578855,284.90118408203125,284.95001220703125,300.7390441894531,293.1982116699219,298.24664306640625,297.2317810058594,284.902587890625,1.0,0.6812706589698792,0.3845123052597046,0.3845123052597046,1.0,1.0,-3.472707986831665,1.0029617547988892,2.469746351242065,0.2188245803117752,0.8590093851089478,0.8590093851089478,0.0,246.66287231445312,254.0,61480.26171875,0.0,3850.070556640625,1.0,278.8572998046875,282.9478759765625,296.22686767578125,300.2270812988281,293.1499938964844,293.1499938964844,279.1499938964844,38903.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355455040931702,1.0,0.0,0.0,3.590719699859619,3.5907437801361084,8.603126389061799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.43359375,0.0,1489.58203125,1895.4371337890625,0.0,3731.8642578125,0.8945243954658508,1.0,0.0,3.0,1.0,0.0
17849640,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8063079118728638,0.4317359924316406,0.3932538032531738,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9261393547058104,0.6584890484809875,0.6262819766998291,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8546421527862549,0.52141934633255,0.3673841655254364,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8035399317741394,0.4276261329650879,0.409967303276062,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.662529468536377,0.2371077090501785,1.0947940349578855,284.90118408203125,284.95001220703125,300.7390441894531,293.1982116699219,298.24664306640625,297.2317810058594,284.902587890625,1.0,0.6812706589698792,0.3845123052597046,0.3845123052597046,1.0,1.0,-3.472707986831665,1.0029617547988892,2.469746351242065,0.2188245803117752,0.8590093851089478,0.8590093851089478,0.0,246.66287231445312,254.0,61480.26171875,0.0,3850.070556640625,1.0,278.8572998046875,282.9478759765625,296.22686767578125,300.2270812988281,293.1499938964844,293.1499938964844,279.1499938964844,38903.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355455040931702,1.0,0.0,0.0,3.590719699859619,3.5907437801361084,8.603126389061799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.43359375,0.0,1489.58203125,1895.4371337890625,0.0,3731.8642578125,0.8945243954658508,1.0,0.0,3.0,1.0,0.0
17849700,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8049449324607849,0.431718647480011,0.3930228352546692,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.92470383644104,0.6589902639389038,0.6265262365341187,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8541936874389648,0.5231062173843384,0.3683992624282837,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.802507221698761,0.4280338585376739,0.4102197587490082,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6615870594978333,0.2372202277183532,1.095057249069214,285.0148010253906,284.95001220703125,300.718994140625,293.1709899902344,298.240966796875,297.23345947265625,285.0159912109375,1.0,0.6822980642318726,0.3841230571269989,0.3841230571269989,1.0,1.0,-3.474558115005493,1.0024219751358032,2.4721360206604004,0.2177619189023971,0.9372209906578064,0.9372209906578064,0.0,248.2164306640625,254.0,60610.1875,0.0,3863.9169921875,1.0,279.1002197265625,283.0771179199219,296.1478271484375,299.98541259765625,293.1499938964844,293.1499938964844,279.1499938964844,34265.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930413782596588,1.0,0.0,0.0,3.63721227645874,3.6372358798980713,8.827354918139463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.322265625,0.0,1506.05615234375,1895.4371337890625,0.0,3684.933349609375,0.9028798937797546,1.0,0.0,3.0,1.0,0.0
17849760,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8042205572128296,0.4318231344223022,0.3931560814380646,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.924002468585968,0.6596479415893555,0.6271671652793884,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8543308973312378,0.5249130725860596,0.3696781098842621,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.802038848400116,0.4285647571086883,0.4107398390769958,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6611203551292419,0.2374252825975418,1.0960643291473389,285.0008544921875,284.95001220703125,300.69842529296875,293.14337158203125,298.236328125,297.2366638183594,284.9995422363281,1.0,0.6834522485733032,0.3837349116802215,0.3837349116802215,1.0,1.0,-3.4788620471954346,1.0026999711990356,2.4761619567871094,0.2170213162899017,0.948334813117981,0.948334813117981,0.0,249.41973876953125,257.0,60730.22265625,0.0,3881.834716796875,1.0,279.1427001953125,283.06561279296875,296.129150390625,300.0099792480469,293.1499938964844,293.1499938964844,278.8500061035156,33523.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292043447494508,1.0,0.0,0.0,3.7016661167144775,3.701690196990967,9.142980275100854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.6708984375,0.0,1572.6173095703125,1895.4371337890625,0.0,3673.84619140625,0.9149503111839294,1.0,0.0,3.0,1.0,0.0
