time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849820,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8013473153114319,0.4307995736598968,0.392630010843277,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.920997679233551,0.6596696972846985,0.6276237964630127,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8533057570457458,0.527413010597229,0.3716871440410614,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7998893857002258,0.4287672042846679,0.4112676680088043,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6592244505882263,0.2373340725898742,1.09687077999115,284.90167236328125,284.95001220703125,300.656005859375,293.0872497558594,298.2182006835937,297.2314453125,284.90301513671875,1.0,0.6855872273445129,0.3829586207866668,0.3829586207866668,1.0,1.0,-3.48280930519104,1.001684308052063,2.4811251163482666,0.2151903510093689,0.8564867377281189,0.8564867377281189,0.0,252.7407989501953,260.0,61254.96484375,0.0,3911.48828125,1.0,278.8573913574219,282.9473876953125,296.1158752441406,300.1015014648437,293.1499938964844,293.1499938964844,279.1499938964844,38922.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386613965034484,1.0,0.0,0.0,3.5781397819519043,3.5781636238098145,8.542950808987371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.01171875,0.0,1476.1151123046875,1895.4371337890625,0.0,3760.265869140625,0.8917568922042847,1.0,0.0,3.0,1.0,0.0
17849880,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8013473153114319,0.4307995736598968,0.392630010843277,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.920997679233551,0.6596696972846985,0.6276237964630127,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8533057570457458,0.527413010597229,0.3716871440410614,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7998893857002258,0.4287672042846679,0.4112676680088043,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6592244505882263,0.2373340725898742,1.09687077999115,284.90167236328125,284.95001220703125,300.656005859375,293.0872497558594,298.2182006835937,297.2314453125,284.90301513671875,1.0,0.6855872273445129,0.3829586207866668,0.3829586207866668,1.0,1.0,-3.48280930519104,1.001684308052063,2.4811251163482666,0.2151903510093689,0.8564867377281189,0.8564867377281189,0.0,252.7407989501953,260.0,61254.96484375,0.0,3911.48828125,1.0,278.8573913574219,282.9473876953125,296.1158752441406,300.1015014648437,293.1499938964844,293.1499938964844,279.1499938964844,38922.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386613965034484,1.0,0.0,0.0,3.5781397819519043,3.5781636238098145,8.542950808987371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.01171875,0.0,1476.1151123046875,1895.4371337890625,0.0,3760.265869140625,0.8917568922042847,1.0,0.0,3.0,1.0,0.0
17849940,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7993209958076477,0.4308610260486603,0.3925214409828186,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9189282655715942,0.6607354879379272,0.6284339427947998,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8530666828155518,0.5309465527534485,0.374015748500824,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.798433244228363,0.4296627342700958,0.4120069742202759,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6578749418258667,0.237633928656578,1.0980801582336426,284.9992980957031,284.95001220703125,300.6120910644531,293.0301818847656,298.20703125,297.2362976074219,284.9983215332031,1.0,0.6877329349517822,0.3821823298931122,0.3821823298931122,1.0,1.0,-3.4887888431549072,1.0013490915298462,2.4874396324157715,0.2133639007806778,0.9440802931785583,0.9440802931785583,0.0,255.49156188964844,263.0,60503.38671875,0.0,3942.962158203125,1.0,279.141845703125,283.0636901855469,296.0164794921875,299.8822937011719,293.1499938964844,293.1499938964844,278.8500061035156,33572.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323131442070008,1.0,0.0,0.0,3.6884453296661377,3.688469171524048,9.077787126443582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.7900390625,0.0,1558.00537109375,1895.4371337890625,0.0,3702.325439453125,0.912195324897766,1.0,0.0,3.0,1.0,0.0
17850000,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7993209958076477,0.4308610260486603,0.3925214409828186,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9189282655715942,0.6607354879379272,0.6284339427947998,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8530666828155518,0.5309465527534485,0.374015748500824,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.798433244228363,0.4296627342700958,0.4120069742202759,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6578749418258667,0.237633928656578,1.0980801582336426,284.9992980957031,284.95001220703125,300.6120910644531,293.0301818847656,298.20703125,297.2362976074219,284.9983215332031,1.0,0.6877329349517822,0.3821823298931122,0.3821823298931122,1.0,1.0,-3.4887888431549072,1.0013490915298462,2.4874396324157715,0.2133639007806778,0.9440802931785583,0.9440802931785583,0.0,255.49156188964844,263.0,60503.38671875,0.0,3942.962158203125,1.0,279.141845703125,283.0636901855469,296.0164794921875,299.8822937011719,293.1499938964844,293.1499938964844,278.8500061035156,33572.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323131442070008,1.0,0.0,0.0,3.6884453296661377,3.688469171524048,9.077787126443582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.7900390625,0.0,1558.00537109375,1895.4371337890625,0.0,3702.325439453125,0.912195324897766,1.0,0.0,3.0,1.0,0.0
17850060,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7965051531791687,0.4298241734504699,0.3919711410999298,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.916003406047821,0.6606694459915161,0.6287971138954163,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.852105438709259,0.5334810018539429,0.3760422766208648,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7963234782218933,0.4298252463340759,0.4124902188777923,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6560396552085876,0.2375266849994659,1.0987986326217651,284.90240478515625,284.95001220703125,300.56695556640625,292.9725952148437,298.1882019042969,297.2311096191406,284.9036865234375,1.0,0.6898267865180969,0.3814006745815277,0.3814006745815277,1.0,1.0,-3.4924559593200684,1.000209093093872,2.4922468662261963,0.2114757746458053,0.8536714911460876,0.8536714911460876,0.0,258.82098388671875,266.0,61006.71484375,0.0,3972.10009765625,1.0,278.85748291015625,282.9474182128906,296.0010070800781,299.9700927734375,293.1499938964844,293.1499938964844,279.1499938964844,38940.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416981339454652,1.0,0.0,0.0,3.563776016235352,3.5637996196746826,8.474499963995186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.63671875,0.0,1460.8175048828125,1895.4371337890625,0.0,3787.87451171875,0.8886003494262695,1.0,0.0,3.0,1.0,0.0
17850120,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7965051531791687,0.4298241734504699,0.3919711410999298,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.916003406047821,0.6606694459915161,0.6287971138954163,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.852105438709259,0.5334810018539429,0.3760422766208648,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7963234782218933,0.4298252463340759,0.4124902188777923,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6560396552085876,0.2375266849994659,1.0987986326217651,284.90240478515625,284.95001220703125,300.56695556640625,292.9725952148437,298.1882019042969,297.2311096191406,284.9036865234375,1.0,0.6898267865180969,0.3814006745815277,0.3814006745815277,1.0,1.0,-3.4924559593200684,1.000209093093872,2.4922468662261963,0.2114757746458053,0.8536714911460876,0.8536714911460876,0.0,258.82098388671875,266.0,61006.71484375,0.0,3972.10009765625,1.0,278.85748291015625,282.9474182128906,296.0010070800781,299.9700927734375,293.1499938964844,293.1499938964844,279.1499938964844,38940.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416981339454652,1.0,0.0,0.0,3.563776016235352,3.5637996196746826,8.474499963995186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.63671875,0.0,1460.8175048828125,1895.4371337890625,0.0,3787.87451171875,0.8886003494262695,1.0,0.0,3.0,1.0,0.0
17850180,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7945345044136047,0.4298628270626068,0.3918479681015014,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.91400408744812,0.6616416573524475,0.6295251846313477,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8519236445426941,0.5370486974716187,0.3783973157405853,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7949038743972778,0.4306795001029968,0.4131938517093658,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6547417640686035,0.2378100901842117,1.0999424457550049,284.99835205078125,284.95001220703125,300.5208740234375,292.9148254394531,298.17645263671875,297.2359619140625,284.99737548828125,1.0,0.6919353604316711,0.3806190192699432,0.3806190192699432,1.0,1.0,-3.498229503631592,0.9997711777687072,2.49845814704895,0.2096019834280014,0.9399064183235168,0.9399064183235168,0.0,261.5694580078125,269.0,60257.0078125,0.0,4003.214111328125,1.0,279.1417541503906,283.0623779296875,295.9006042480469,299.74981689453125,293.1499938964844,293.1499938964844,278.8500061035156,33577.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352524876594543,1.0,0.0,0.0,3.674525022506714,3.674548864364624,9.009396535475388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.9501953125,0.0,1542.376220703125,1895.4371337890625,0.0,3729.189697265625,0.9090647101402284,1.0,0.0,3.0,1.0,0.0
17850240,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7945345044136047,0.4298628270626068,0.3918479681015014,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.91400408744812,0.6616416573524475,0.6295251846313477,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8519236445426941,0.5370486974716187,0.3783973157405853,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7949038743972778,0.4306795001029968,0.4131938517093658,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6547417640686035,0.2378100901842117,1.0999424457550049,284.99835205078125,284.95001220703125,300.5208740234375,292.9148254394531,298.17645263671875,297.2359619140625,284.99737548828125,1.0,0.6919353604316711,0.3806190192699432,0.3806190192699432,1.0,1.0,-3.498229503631592,0.9997711777687072,2.49845814704895,0.2096019834280014,0.9399064183235168,0.9399064183235168,0.0,261.5694580078125,269.0,60257.0078125,0.0,4003.214111328125,1.0,279.1417541503906,283.0623779296875,295.9006042480469,299.74981689453125,293.1499938964844,293.1499938964844,278.8500061035156,33577.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352524876594543,1.0,0.0,0.0,3.674525022506714,3.674548864364624,9.009396535475388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.9501953125,0.0,1542.376220703125,1895.4371337890625,0.0,3729.189697265625,0.9090647101402284,1.0,0.0,3.0,1.0,0.0
17850300,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7934695482254028,0.4293931126594543,0.3917551338672638,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.912932813167572,0.6616460084915161,0.6298803091049194,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8517549633979797,0.5383769869804382,0.3795562386512756,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7941449284553528,0.4308039247989654,0.4135607182979584,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6540772318840027,0.2377957701683044,1.1006627082824707,284.8731994628906,284.95001220703125,300.49755859375,292.885986328125,298.1673889160156,297.23406982421875,284.87188720703125,1.0,0.6930333971977234,0.380228191614151,0.380228191614151,1.0,1.0,-3.501253604888916,0.9995871782302856,2.50166654586792,0.2088077366352081,0.8526440858840942,0.8526440858840942,0.0,263.051513671875,269.0,61097.8046875,0.0,4019.789794921875,1.0,278.897705078125,282.92041015625,295.9249572753906,299.9349365234375,293.1499938964844,293.1499938964844,278.8500061035156,38010.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420284628868104,1.0,0.0,0.0,3.634180784225464,3.634205102920532,8.812647251943417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.5966796875,0.0,1530.6175537109375,1895.4371337890625,0.0,3790.873046875,0.9008803963661194,1.0,0.0,3.0,1.0,0.0
17850360,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7917919158935547,0.4288153052330017,0.3912833929061889,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9111954569816588,0.6614881753921509,0.6298026442527771,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8510313034057617,0.539610743522644,0.3804420530796051,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7928454875946045,0.4308048784732818,0.4136396050453186,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.652974545955658,0.2376888692378997,1.1005918979644775,284.9029235839844,284.95001220703125,300.47412109375,292.85723876953125,298.1573486328125,297.2308044433594,284.9042053222656,1.0,0.6939901113510132,0.3798494338989258,0.3798494338989258,1.0,1.0,-3.501669883728028,0.9985749125480652,2.5030949115753174,0.207715168595314,0.8505515456199646,0.8505515456199646,0.0,264.8976135253906,272.0,60746.640625,0.0,4031.89892578125,1.0,278.8578491210937,282.9476318359375,295.8852844238281,299.8368530273437,293.1499938964844,293.1499938964844,279.1499938964844,38939.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944561243057251,1.0,0.0,0.0,3.5487966537475586,3.5488202571868896,8.403409879065293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.3564453125,0.0,1444.8441162109375,1895.4371337890625,0.0,3813.835693359375,0.8852795362472534,1.0,0.0,3.0,1.0,0.0
17850420,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7898731827735901,0.4288305640220642,0.3911447525024414,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9092761874198914,0.6623638272285461,0.6304458379745483,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8508952260017395,0.5432019829750061,0.3828160762786865,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7914585471153259,0.4316185116767883,0.4143081605434418,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6517238020896912,0.2379563599824905,1.1016737222671509,284.9975280761719,284.95001220703125,300.427001953125,292.8002014160156,298.1454162597656,297.235595703125,284.99658203125,1.0,0.6960620284080505,0.3790919482707977,0.3790919482707977,1.0,1.0,-3.50722885131836,0.9981220364570618,2.5091068744659424,0.2058840990066528,0.9357016086578368,0.9357016086578368,0.0,267.6462707519531,275.0,60004.0078125,0.0,4062.631103515625,1.0,279.1416320800781,283.0614013671875,295.7854309082031,299.6171875,293.1499938964844,293.1499938964844,278.8500061035156,33577.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380068182945251,1.0,0.0,0.0,3.659856081008911,3.659879684448242,8.937607844927697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.619140625,0.0,1525.9888916015625,1895.4371337890625,0.0,3754.3056640625,0.9057648777961732,1.0,0.0,3.0,1.0,0.0
17850480,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7898731827735901,0.4288305640220642,0.3911447525024414,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9092761874198914,0.6623638272285461,0.6304458379745483,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8508952260017395,0.5432019829750061,0.3828160762786865,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7914585471153259,0.4316185116767883,0.4143081605434418,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6517238020896912,0.2379563599824905,1.1016737222671509,284.9975280761719,284.95001220703125,300.427001953125,292.8002014160156,298.1454162597656,297.235595703125,284.99658203125,1.0,0.6960620284080505,0.3790919482707977,0.3790919482707977,1.0,1.0,-3.50722885131836,0.9981220364570618,2.5091068744659424,0.2058840990066528,0.9357016086578368,0.9357016086578368,0.0,267.6462707519531,275.0,60004.0078125,0.0,4062.631103515625,1.0,279.1416320800781,283.0614013671875,295.7854309082031,299.6171875,293.1499938964844,293.1499938964844,278.8500061035156,33577.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380068182945251,1.0,0.0,0.0,3.659856081008911,3.659879684448242,8.937607844927697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.619140625,0.0,1525.9888916015625,1895.4371337890625,0.0,3754.3056640625,0.9057648777961732,1.0,0.0,3.0,1.0,0.0
17850540,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7875722646713257,0.4278732240200043,0.3906709253787994,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9069754481315612,0.6621334552764893,0.6306591629981995,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8502053022384644,0.5454450845718384,0.3846502602100372,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7897366881370544,0.4316887259483337,0.414700984954834,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6502640843391418,0.2378369867801666,1.1022883653640747,284.8994445800781,284.95001220703125,300.38543701171875,292.7507629394531,298.12841796875,297.2308349609375,284.9010314941406,1.0,0.6978569626808167,0.3784253895282745,0.3784253895282745,1.0,1.0,-3.510343313217163,0.9971191883087158,2.513224124908448,0.2042821496725082,0.8482916355133057,0.8482916355133057,0.0,270.550537109375,275.0,60520.609375,0.0,4088.05615234375,1.0,278.86285400390625,282.94500732421875,295.7830505371094,299.7257995605469,293.1499938964844,293.1499938964844,278.8500061035156,39252.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947012424468994,1.0,0.0,0.0,3.5427372455596924,3.5427608489990234,8.374737490157713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.3896484375,0.0,1440.6978759765625,1895.4371337890625,0.0,3836.008056640625,0.8839777112007141,1.0,0.0,3.0,1.0,0.0
17850600,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7871898412704468,0.4277690947055816,0.3905587494373321,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9065908193588256,0.6621175408363342,0.6306283473968506,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8500494956970215,0.5457776784896851,0.3848662078380584,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7894383668899536,0.4317054450511932,0.4147129356861114,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6500120759010315,0.2378201186656952,1.1022461652755735,284.9043273925781,284.95001220703125,300.3797912597656,292.7441101074219,298.12628173828125,297.2304077148437,284.9049377441406,1.0,0.6980766654014587,0.378334492444992,0.378334492444992,1.0,1.0,-3.510394096374512,0.9968600273132324,2.51353406906128,0.2039999216794967,0.8478388786315918,0.8478388786315918,0.0,270.9825439453125,278.0,60489.52734375,0.0,4090.779296875,1.0,278.858642578125,282.9481811523437,295.7712097167969,299.7044982910156,293.1499938964844,293.1499938964844,279.1499938964844,38913.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472127556800842,1.0,0.0,0.0,3.534487724304199,3.5345113277435303,8.335780421475647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.2587890625,0.0,1429.5194091796875,1895.4371337890625,0.0,3837.81787109375,0.8818525671958923,1.0,0.0,3.0,1.0,0.0
17850660,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7853353023529053,0.4277666509151459,0.3904131650924682,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9047802090644836,0.6628998517990112,0.6311928033828735,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.849962055683136,0.5493854880332947,0.3872573673725128,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7880933880805969,0.4324829876422882,0.4153524041175842,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6488133668899536,0.2380738258361816,1.1032778024673462,284.9969787597656,284.95001220703125,300.3327331542969,292.6893005371094,298.1145324707031,297.235107421875,284.9960632324219,1.0,0.7001127004623413,0.3776123821735382,0.3776123821735382,1.0,1.0,-3.515775680541992,0.9964367151260376,2.519338846206665,0.2022482007741928,0.9316694140434264,0.9316694140434264,0.0,273.72271728515625,266.0,59752.83203125,0.0,4121.158203125,1.0,279.1415405273437,283.0609130859375,295.6737365722656,299.4877014160156,293.1499938964844,293.1499938964844,278.8500061035156,33568.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405156970024108,1.0,0.0,0.0,3.6448802947998047,3.6449036598205566,8.864613505465968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.5732421875,0.0,1509.314453125,1895.4371337890625,0.0,3777.133056640625,0.9023922085762024,1.0,0.0,3.0,1.0,0.0
17850720,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7853353023529053,0.4277666509151459,0.3904131650924682,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9047802090644836,0.6628998517990112,0.6311928033828735,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.849962055683136,0.5493854880332947,0.3872573673725128,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7880933880805969,0.4324829876422882,0.4153524041175842,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6488133668899536,0.2380738258361816,1.1032778024673462,284.9969787597656,284.95001220703125,300.3327331542969,292.6893005371094,298.1145324707031,297.235107421875,284.9960632324219,1.0,0.7001127004623413,0.3776123821735382,0.3776123821735382,1.0,1.0,-3.515775680541992,0.9964367151260376,2.519338846206665,0.2022482007741928,0.9316694140434264,0.9316694140434264,0.0,273.72271728515625,266.0,59752.83203125,0.0,4121.158203125,1.0,279.1415405273437,283.0609130859375,295.6737365722656,299.4877014160156,293.1499938964844,293.1499938964844,278.8500061035156,33568.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405156970024108,1.0,0.0,0.0,3.6448802947998047,3.6449036598205566,8.864613505465968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.5732421875,0.0,1509.314453125,1895.4371337890625,0.0,3777.133056640625,0.9023922085762024,1.0,0.0,3.0,1.0,0.0
17850780,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7873761653900146,0.4267200529575348,0.3895668387413025,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9078550338745116,0.6625770926475525,0.6310213804244995,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8539684414863586,0.5519834160804749,0.3891151547431946,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7908011078834534,0.4325511157512665,0.4154572784900665,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6507659554481506,0.237941175699234,1.1025290489196775,284.9043884277344,284.95001220703125,300.2861633300781,292.6361694335937,298.0957946777344,297.2301330566406,284.9048767089844,1.0,0.6979591846466064,0.3768902719020843,0.3768902719020843,1.0,1.0,-3.516024589538574,0.9943090677261353,2.5217154026031494,0.2002072483301162,0.844226062297821,0.844226062297821,0.0,270.0131530761719,254.0,60197.09375,0.0,4099.5341796875,1.0,278.8587646484375,282.9488220214844,295.6623840332031,299.57598876953125,293.1499938964844,293.1499938964844,279.1499938964844,38952.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495641589164734,1.0,0.0,0.0,3.5170388221740723,3.517062187194824,8.253679766312416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.2314453125,0.0,1411.5009765625,1895.4371337890625,0.0,3859.03466796875,0.8780250549316406,1.0,0.0,3.0,1.0,0.0
17850840,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7873761653900146,0.4267200529575348,0.3895668387413025,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9078550338745116,0.6625770926475525,0.6310213804244995,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8539684414863586,0.5519834160804749,0.3891151547431946,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7908011078834534,0.4325511157512665,0.4154572784900665,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6507659554481506,0.237941175699234,1.1025290489196775,284.9043884277344,284.95001220703125,300.2861633300781,292.6361694335937,298.0957946777344,297.2301330566406,284.9048767089844,1.0,0.6979591846466064,0.3768902719020843,0.3768902719020843,1.0,1.0,-3.516024589538574,0.9943090677261353,2.5217154026031494,0.2002072483301162,0.844226062297821,0.844226062297821,0.0,270.0131530761719,254.0,60197.09375,0.0,4099.5341796875,1.0,278.8587646484375,282.9488220214844,295.6623840332031,299.57598876953125,293.1499938964844,293.1499938964844,279.1499938964844,38952.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495641589164734,1.0,0.0,0.0,3.5170388221740723,3.517062187194824,8.253679766312416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.2314453125,0.0,1411.5009765625,1895.4371337890625,0.0,3859.03466796875,0.8780250549316406,1.0,0.0,3.0,1.0,0.0
17850900,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7896782755851746,0.4266982078552246,0.3891541957855224,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9109890460968018,0.6628787517547607,0.6308900117874146,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8573135137557983,0.5537720918655396,0.3900526463985443,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.793400228023529,0.4328945279121399,0.4154515266418457,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6527055501937866,0.2380482852458953,1.101806640625,285.0116882324219,284.95001220703125,300.2631225585937,292.6103210449219,298.0897521972656,297.23211669921875,285.01226806640625,1.0,0.6960824131965637,0.3765292167663574,0.3765292167663574,1.0,1.0,-3.515615701675415,0.9930769801139832,2.522538661956787,0.1989834159612655,0.9182386994361876,0.9182386994361876,0.0,266.3961486816406,254.0,59331.0625,0.0,4076.779052734375,1.0,279.0985412597656,283.0728759765625,295.5840759277344,299.3359375,293.1499938964844,293.1499938964844,279.1499938964844,34239.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441087245941162,1.0,0.0,0.0,3.563336133956909,3.563359022140503,8.472408694615297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.232421875,0.0,1426.010986328125,1895.4371337890625,0.0,3809.7373046875,0.8863341808319092,1.0,0.0,3.0,1.0,0.0
17850960,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7930769324302673,0.4267880022525787,0.3890642523765564,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9154976010322572,0.6633198261260986,0.6311118006706238,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.861772358417511,0.5556637644767761,0.3912310898303985,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7970325946807861,0.4333576261997223,0.4156851470470428,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6554964184761047,0.2382546514272689,1.1017394065856934,284.9943542480469,284.95001220703125,300.24029541015625,292.5850524902344,298.0848388671875,297.2354431152344,284.9930725097656,1.0,0.6939977407455444,0.3761881291866302,0.3761881291866302,1.0,1.0,-3.517390251159668,0.9926153421401978,2.5247747898101807,0.198094293475151,0.9252292513847352,0.9252292513847352,0.0,261.79840087890625,242.0,59422.34765625,0.0,4053.75,1.0,279.14208984375,283.0599670410156,295.56689453125,299.3590393066406,293.1499938964844,293.1499938964844,278.8500061035156,33604.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424569010734558,1.0,0.0,0.0,3.626404285430908,3.62642765045166,8.774972002356662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.9658203125,0.0,1489.2701416015625,1895.4371337890625,0.0,3794.760986328125,0.8980541825294495,1.0,0.0,3.0,1.0,0.0
17851020,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7997932434082031,0.4258728325366974,0.3881123960018158,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9248815774917604,0.6630131006240845,0.6307191848754883,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8708802461624146,0.5583743453025818,0.3929954469203949,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8044118881225586,0.4335068464279175,0.4156301617622375,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6612840294837952,0.2382355034351349,1.1003745794296265,284.9054870605469,284.95001220703125,300.19549560546875,292.5363464355469,298.0675048828125,297.2315368652344,284.9058532714844,1.0,0.6890120506286621,0.3755059242248535,0.3755059242248535,1.0,1.0,-3.516196250915528,0.9901340007781982,2.526062250137329,0.1959773004055023,0.8398193717002869,0.8398193717002869,0.0,252.21681213378903,230.0,59831.1328125,0.0,3993.155029296875,1.0,278.85894775390625,282.9520874023437,295.5605163574219,299.4486999511719,293.1499938964844,293.1499938964844,279.1499938964844,38978.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511206150054932,1.0,0.0,0.0,3.493172645568848,3.4931957721710205,8.14204327070911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.00390625,0.0,1386.91845703125,1895.4371337890625,0.0,3873.0517578125,0.8728004097938538,1.0,0.0,3.0,1.0,0.0
17851080,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7997932434082031,0.4258728325366974,0.3881123960018158,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9248815774917604,0.6630131006240845,0.6307191848754883,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8708802461624146,0.5583743453025818,0.3929954469203949,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8044118881225586,0.4335068464279175,0.4156301617622375,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6612840294837952,0.2382355034351349,1.1003745794296265,284.9054870605469,284.95001220703125,300.19549560546875,292.5363464355469,298.0675048828125,297.2315368652344,284.9058532714844,1.0,0.6890120506286621,0.3755059242248535,0.3755059242248535,1.0,1.0,-3.516196250915528,0.9901340007781982,2.526062250137329,0.1959773004055023,0.8398193717002869,0.8398193717002869,0.0,252.21681213378903,230.0,59831.1328125,0.0,3993.155029296875,1.0,278.85894775390625,282.9520874023437,295.5605163574219,299.4486999511719,293.1499938964844,293.1499938964844,279.1499938964844,38978.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511206150054932,1.0,0.0,0.0,3.493172645568848,3.4931957721710205,8.14204327070911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.00390625,0.0,1386.91845703125,1895.4371337890625,0.0,3873.0517578125,0.8728004097938538,1.0,0.0,3.0,1.0,0.0
17851140,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.80869060754776,0.4260313808917999,0.3876009285449981,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9371050000190736,0.6637483835220337,0.6307049989700317,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8825114965438843,0.5621422529220581,0.3950996696949005,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8136128187179565,0.434377372264862,0.4158150255680084,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6689096093177795,0.2386490404605865,1.0995243787765503,284.99334716796875,284.95001220703125,300.1519470214844,292.4903564453125,298.05780029296875,297.23748779296875,284.992431640625,1.0,0.6835511326789856,0.3748237490653991,0.3748237490653991,1.0,1.0,-3.51728630065918,0.9884095788002014,2.528876543045044,0.193899855017662,0.9192110300064088,0.9192110300064088,0.0,241.0360412597656,218.0,59082.1171875,0.0,3928.8115234375,1.0,279.1412048339844,283.0615539550781,295.4712219238281,299.2389831542969,293.1499938964844,293.1499938964844,278.8500061035156,33637.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943701446056366,1.0,0.0,0.0,3.602930068969727,3.6029531955718994,8.661736501380801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.890625,0.0,1463.9813232421875,1895.4371337890625,0.0,3806.046630859375,0.8930082321166992,1.0,0.0,3.0,1.0,0.0
17851200,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.80869060754776,0.4260313808917999,0.3876009285449981,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9371050000190736,0.6637483835220337,0.6307049989700317,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8825114965438843,0.5621422529220581,0.3950996696949005,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8136128187179565,0.434377372264862,0.4158150255680084,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6689096093177795,0.2386490404605865,1.0995243787765503,284.99334716796875,284.95001220703125,300.1519470214844,292.4903564453125,298.05780029296875,297.23748779296875,284.992431640625,1.0,0.6835511326789856,0.3748237490653991,0.3748237490653991,1.0,1.0,-3.51728630065918,0.9884095788002014,2.528876543045044,0.193899855017662,0.9192110300064088,0.9192110300064088,0.0,241.0360412597656,218.0,59082.1171875,0.0,3928.8115234375,1.0,279.1412048339844,283.0615539550781,295.4712219238281,299.2389831542969,293.1499938964844,293.1499938964844,278.8500061035156,33637.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943701446056366,1.0,0.0,0.0,3.602930068969727,3.6029531955718994,8.661736501380801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.890625,0.0,1463.9813232421875,1895.4371337890625,0.0,3806.046630859375,0.8930082321166992,1.0,0.0,3.0,1.0,0.0
17851260,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8174365758895874,0.4252062141895294,0.3866614401340484,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9495787620544434,0.6634369492530823,0.6302352547645569,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8947386741638184,0.5649248361587524,0.3968632817268371,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8227962255477905,0.434584766626358,0.4157478809356689,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6771022081375122,0.2387151569128036,1.0982513427734375,284.90777587890625,284.95001220703125,300.1100158691406,292.447509765625,298.0419006347656,297.2341003417969,284.9083557128906,1.0,0.6777692437171936,0.3741898238658905,0.3741898238658905,1.0,1.0,-3.516108512878418,0.9860740900039672,2.53003454208374,0.1919252276420593,0.8368044495582581,0.8368044495582581,0.0,229.9281005859375,206.0,59495.046875,0.0,3859.13720703125,1.0,278.8587951660156,282.9566955566406,295.4706115722656,299.3345031738281,293.1499938964844,293.1499938964844,279.1499938964844,38891.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521093368530272,1.0,0.0,0.0,3.469645977020264,3.4696688652038574,8.032738492147473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.17724609375,0.0,1362.186767578125,1895.4371337890625,0.0,3881.94482421875,0.867780864238739,1.0,0.0,3.0,1.0,0.0
17851320,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8174365758895874,0.4252062141895294,0.3866614401340484,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9495787620544434,0.6634369492530823,0.6302352547645569,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8947386741638184,0.5649248361587524,0.3968632817268371,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8227962255477905,0.434584766626358,0.4157478809356689,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6771022081375122,0.2387151569128036,1.0982513427734375,284.90777587890625,284.95001220703125,300.1100158691406,292.447509765625,298.0419006347656,297.2341003417969,284.9083557128906,1.0,0.6777692437171936,0.3741898238658905,0.3741898238658905,1.0,1.0,-3.516108512878418,0.9860740900039672,2.53003454208374,0.1919252276420593,0.8368044495582581,0.8368044495582581,0.0,229.9281005859375,206.0,59495.046875,0.0,3859.13720703125,1.0,278.8587951660156,282.9566955566406,295.4706115722656,299.3345031738281,293.1499938964844,293.1499938964844,279.1499938964844,38891.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521093368530272,1.0,0.0,0.0,3.469645977020264,3.4696688652038574,8.032738492147473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.17724609375,0.0,1362.186767578125,1895.4371337890625,0.0,3881.94482421875,0.867780864238739,1.0,0.0,3.0,1.0,0.0
17851380,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.827888011932373,0.4254132807254791,0.3861754536628723,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.963806450366974,0.6641349792480469,0.630166232585907,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9096468091011048,0.5687317252159119,0.3989793360233307,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8337170481681824,0.4354878067970276,0.4159406423568725,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.687120258808136,0.2391875833272934,1.0975533723831177,284.9931640625,284.95001220703125,300.0699462890625,292.4081420898437,298.033447265625,297.2401428222656,284.99224853515625,1.0,0.671878457069397,0.3735559284687042,0.3735559284687042,1.0,1.0,-3.5173702239990234,0.984548568725586,2.532821655273437,0.1900203078985214,0.9148725867271424,0.9148725867271424,0.0,217.9630584716797,194.0,58787.5078125,0.0,3790.47021484375,1.0,279.1410217285156,283.0634155273437,295.38787841796875,299.1339416503906,293.1499938964844,293.1499938964844,278.8500061035156,33582.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444736242294312,1.0,0.0,0.0,3.5831122398376465,3.58313512802124,8.566710789637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.9013671875,0.0,1442.264404296875,1895.4371337890625,0.0,3813.042724609375,0.888525128364563,1.0,0.0,3.0,1.0,0.0
17851440,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.827888011932373,0.4254132807254791,0.3861754536628723,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.963806450366974,0.6641349792480469,0.630166232585907,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9096468091011048,0.5687317252159119,0.3989793360233307,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8337170481681824,0.4354878067970276,0.4159406423568725,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.687120258808136,0.2391875833272934,1.0975533723831177,284.9931640625,284.95001220703125,300.0699462890625,292.4081420898437,298.033447265625,297.2401428222656,284.99224853515625,1.0,0.671878457069397,0.3735559284687042,0.3735559284687042,1.0,1.0,-3.5173702239990234,0.984548568725586,2.532821655273437,0.1900203078985214,0.9148725867271424,0.9148725867271424,0.0,217.9630584716797,194.0,58787.5078125,0.0,3790.47021484375,1.0,279.1410217285156,283.0634155273437,295.38787841796875,299.1339416503906,293.1499938964844,293.1499938964844,278.8500061035156,33582.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444736242294312,1.0,0.0,0.0,3.5831122398376465,3.58313512802124,8.566710789637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.9013671875,0.0,1442.264404296875,1895.4371337890625,0.0,3813.042724609375,0.888525128364563,1.0,0.0,3.0,1.0,0.0
17851500,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8334157466888428,0.4250579476356506,0.3858897387981415,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9708816409111024,0.6640191674232483,0.6301041841506958,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9181703329086304,0.5701636672019958,0.3999961614608764,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8395833969116211,0.4356504082679748,0.4160439968109131,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.6925166845321655,0.2392797768115997,1.0973470211029053,284.8750915527344,284.95001220703125,300.0506896972656,292.389892578125,298.0263977050781,297.23895263671875,284.8746337890625,1.0,0.6689387559890747,0.3732389509677887,0.3732389509677887,1.0,1.0,-3.5180580615997314,0.9837968945503236,2.5342609882354736,0.1891968548297882,0.8313108086585999,0.8313108086585999,0.0,212.0500946044922,194.0,59542.35546875,0.0,3756.665771484375,1.0,278.89990234375,282.9301147460937,295.4235534667969,299.32476806640625,293.1499938964844,293.1499938964844,278.8500061035156,38387.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507430791854858,1.0,0.0,0.0,3.533632040023804,3.533655405044556,8.33174453873653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.3203125,0.0,1424.8074951171875,1895.4371337890625,0.0,3869.65380859375,0.8786893486976624,1.0,0.0,3.0,1.0,0.0
17851560,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8386102318763733,0.424641877412796,0.3852707743644714,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9772335290908812,0.6637915372848511,0.6296520233154297,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9265287518501282,0.5715397000312805,0.4007529020309448,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8452091217041016,0.4357261061668396,0.4158882796764374,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.697618305683136,0.2393019944429397,1.0964339971542358,284.90826416015625,284.95001220703125,300.0320129394531,292.37261962890625,298.01885986328125,297.2368469238281,284.9091186523437,1.0,0.6658497452735901,0.3729349076747894,0.3729349076747894,1.0,1.0,-3.516395568847656,0.9823185205459596,2.5340771675109863,0.1881151050329208,0.83349609375,0.83349609375,0.0,206.45281982421875,182.0,59214.2890625,0.0,3718.92822265625,1.0,278.858642578125,282.9593505859375,295.3953857421875,299.2387390136719,293.1499938964844,293.1499938964844,279.1499938964844,38883.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527499079704284,1.0,0.0,0.0,3.450726270675659,3.450748920440674,7.945374136397731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.36962890625,0.0,1342.9603271484375,1895.4371337890625,0.0,3887.701171875,0.8636263012886047,1.0,0.0,3.0,1.0,0.0
17851620,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8520376682281494,0.4248802661895752,0.3848053216934204,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9914372563362122,0.6644400954246521,0.6295286417007446,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9468037486076356,0.5753564238548279,0.4028689861297607,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8594314455986023,0.4366464912891388,0.4160897433757782,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7101402878761292,0.2398065626621246,1.0958527326583862,284.9930725097656,284.95001220703125,299.9964904785156,292.3412780761719,298.01171875,297.24267578125,284.9923095703125,1.0,0.6598028540611267,0.3723268210887909,0.3723268210887909,1.0,1.0,-3.5177676677703857,0.9809034466743468,2.536864280700684,0.1863060593605041,0.9110643267631532,0.9110643267631532,0.0,194.29307556152344,170.0,58546.5859375,0.0,3649.304931640625,1.0,279.1408386230469,283.0653686523437,295.3200988769531,299.0478820800781,293.1499938964844,293.1499938964844,278.8500061035156,33560.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94492506980896,1.0,0.0,0.0,3.5657551288604736,3.5657777786254883,8.483914939461101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.916015625,0.0,1423.6173095703125,1895.4371337890625,0.0,3817.1298828125,0.8846376538276672,1.0,0.0,3.0,1.0,0.0
