time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851680,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8520376682281494,0.4248802661895752,0.3848053216934204,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9914372563362122,0.6644400954246521,0.6295286417007446,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9468037486076356,0.5753564238548279,0.4028689861297607,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8594314455986023,0.4366464912891388,0.4160897433757782,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7101402878761292,0.2398065626621246,1.0958527326583862,284.9930725097656,284.95001220703125,299.9964904785156,292.3412780761719,298.01171875,297.24267578125,284.9923095703125,1.0,0.6598028540611267,0.3723268210887909,0.3723268210887909,1.0,1.0,-3.5177676677703857,0.9809034466743468,2.536864280700684,0.1863060593605041,0.9110643267631532,0.9110643267631532,0.0,194.29307556152344,170.0,58546.5859375,0.0,3649.304931640625,1.0,279.1408386230469,283.0653686523437,295.3200988769531,299.0478820800781,293.1499938964844,293.1499938964844,278.8500061035156,33560.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94492506980896,1.0,0.0,0.0,3.5657551288604736,3.5657777786254883,8.483914939461101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.916015625,0.0,1423.6173095703125,1895.4371337890625,0.0,3817.1298828125,0.8846376538276672,1.0,0.0,3.0,1.0,0.0
17851740,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8641223311424255,0.4241472482681274,0.384021520614624,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9990000128746032,0.6642758250236511,0.6231483221054077,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.96367084980011,0.5780138969421387,0.4046124815940857,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8724226355552673,0.4368703961372375,0.4161108434200287,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7204935550689697,0.2399215102195739,1.095139980316162,284.9036560058594,284.95001220703125,299.9649353027344,292.31549072265625,297.9989013671875,297.239501953125,284.90386962890625,1.0,0.653558611869812,0.3717430830001831,0.3717430830001831,1.0,1.0,-3.510655164718628,0.9767814874649048,2.5338737964630127,0.1841004192829132,0.828245997428894,0.828245997428894,0.0,184.2078094482422,170.0,58905.0078125,0.0,3571.174560546875,1.0,278.8600769042969,282.9580078125,295.33905029296875,299.1686096191406,293.1499938964844,293.1499938964844,278.8500061035156,39062.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953012228012085,1.0,0.0,0.0,3.4348814487457275,3.434903860092163,7.872574769862695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.5419921875,0.0,1328.3153076171875,1895.4371337890625,0.0,3890.0576171875,0.8601910471916199,1.0,0.0,3.0,1.0,0.0
17851800,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8639273047447205,0.4241188764572143,0.3839966654777527,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9990000128746032,0.6643248200416565,0.6235300302505493,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9635324478149414,0.578125,0.4046908318996429,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8722491264343262,0.4368767142295837,0.4161210358142853,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7203601002693176,0.2399205565452575,1.0951693058013916,284.9042053222656,284.95001220703125,299.96368408203125,292.31451416015625,297.9984130859375,297.2394714355469,284.9044189453125,1.0,0.653157114982605,0.3717187643051147,0.3717187643051147,1.0,1.0,-3.5077924728393555,0.9757429957389832,2.5320494174957275,0.1843687444925308,0.8273823857307434,0.8273823857307434,0.0,184.2436065673828,173.0,58882.015625,0.0,3567.921630859375,1.0,278.8587646484375,282.9579162597656,295.3363342285156,299.1620483398437,293.1499938964844,293.1499938964844,279.1499938964844,39004.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530183672904968,1.0,0.0,0.0,3.431661367416382,3.4316840171813965,7.857821628931561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.7861328125,0.0,1324.6859130859375,1895.4371337890625,0.0,3890.113037109375,0.8593398332595825,1.0,0.0,3.0,1.0,0.0
17851860,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8696448802947998,0.424281507730484,0.383778303861618,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9990000128746032,0.667111337184906,0.6109842658042908,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9717913866043092,0.581699013710022,0.4069069027900696,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8786011934280396,0.4377309083938598,0.4165855348110199,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7250918745994568,0.2403710633516311,1.0958807468414309,284.9858093261719,284.95001220703125,299.9338684082031,292.29266357421875,297.99371337890625,297.24658203125,284.9849853515625,1.0,0.650111198425293,0.3712132573127746,0.3712132573127746,1.0,1.0,-3.499722480773926,0.971602201461792,2.528120279312134,0.1811717003583908,0.8988247513771057,0.8988247513771057,0.0,179.67823791503906,176.0,58062.61328125,0.0,3517.849365234375,1.0,279.1405944824219,283.06793212890625,295.2666931152344,298.9649963378906,293.1499938964844,293.1499938964844,279.45001220703125,33856.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442326426506042,1.0,0.0,0.0,3.534271717071533,3.534294366836548,8.334761787409661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.4384765625,0.0,1392.6534423828125,1895.4371337890625,0.0,3810.85986328125,0.8778594732284546,1.0,0.0,3.0,1.0,0.0
17851920,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8696448802947998,0.424281507730484,0.383778303861618,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9990000128746032,0.667111337184906,0.6109842658042908,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9717913866043092,0.581699013710022,0.4069069027900696,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8786011934280396,0.4377309083938598,0.4165855348110199,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7250918745994568,0.2403710633516311,1.0958807468414309,284.9858093261719,284.95001220703125,299.9338684082031,292.29266357421875,297.99371337890625,297.24658203125,284.9849853515625,1.0,0.650111198425293,0.3712132573127746,0.3712132573127746,1.0,1.0,-3.499722480773926,0.971602201461792,2.528120279312134,0.1811717003583908,0.8988247513771057,0.8988247513771057,0.0,179.67823791503906,176.0,58062.61328125,0.0,3517.849365234375,1.0,279.1405944824219,283.06793212890625,295.2666931152344,298.9649963378906,293.1499938964844,293.1499938964844,279.45001220703125,33856.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442326426506042,1.0,0.0,0.0,3.534271717071533,3.534294366836548,8.334761787409661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.4384765625,0.0,1392.6534423828125,1895.4371337890625,0.0,3810.85986328125,0.8778594732284546,1.0,0.0,3.0,1.0,0.0
17851980,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8726145029067993,0.4246565997600555,0.3840202391147613,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9990000128746032,0.6708054542541504,0.6052035093307495,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.97657972574234,0.5854238867759705,0.4094163477420807,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8821180462837219,0.4388409852981567,0.4175153970718384,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.727708637714386,0.2410073727369308,1.0982383489608765,285.04156494140625,284.95001220703125,299.90728759765625,292.27606201171875,297.99267578125,297.2569885253906,285.0391845703125,1.0,0.6493011116981506,0.3707077503204345,0.3707077503204345,1.0,1.0,-3.500023603439331,0.9701554179191588,2.529868125915528,0.1795724481344223,0.998088240623474,0.998088240623474,0.0,177.80604553222656,179.0,57578.26953125,0.0,3507.406982421875,1.0,279.4413452148437,283.1458435058594,295.25445556640625,298.9029846191406,293.1499938964844,293.1499938964844,279.1499938964844,31352.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372682571411132,1.0,0.0,0.0,3.718944549560547,3.718968391418457,9.2285330310915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.16796875,0.0,1575.8021240234375,1895.4371337890625,0.0,3747.57666015625,0.9174469113349916,1.0,0.0,3.0,1.0,0.0
17852040,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8726145029067993,0.4246565997600555,0.3840202391147613,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9990000128746032,0.6708054542541504,0.6052035093307495,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.97657972574234,0.5854238867759705,0.4094163477420807,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8821180462837219,0.4388409852981567,0.4175153970718384,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.727708637714386,0.2410073727369308,1.0982383489608765,285.04156494140625,284.95001220703125,299.90728759765625,292.27606201171875,297.99267578125,297.2569885253906,285.0391845703125,1.0,0.6493011116981506,0.3707077503204345,0.3707077503204345,1.0,1.0,-3.500023603439331,0.9701554179191588,2.529868125915528,0.1795724481344223,0.998088240623474,0.998088240623474,0.0,177.80604553222656,179.0,57578.26953125,0.0,3507.406982421875,1.0,279.4413452148437,283.1458435058594,295.25445556640625,298.9029846191406,293.1499938964844,293.1499938964844,279.1499938964844,31352.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372682571411132,1.0,0.0,0.0,3.718944549560547,3.718968391418457,9.2285330310915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.16796875,0.0,1575.8021240234375,1895.4371337890625,0.0,3747.57666015625,0.9174469113349916,1.0,0.0,3.0,1.0,0.0
17852100,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8729106187820435,0.4242047071456909,0.3839234113693237,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,0.6719102263450623,0.604442298412323,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.977735161781311,0.5866115093231201,0.4104858636856079,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8827387690544128,0.4389517903327942,0.4178511202335357,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7281773090362549,0.2410685122013092,1.0991489887237549,284.8883056640625,284.95001220703125,299.89532470703125,292.2698669433594,297.9878234863281,297.2557067871094,284.8832397460937,1.0,0.6494829058647156,0.3704549968242645,0.3704549968242645,1.0,1.0,-3.5017783641815186,0.969948709011078,2.531829595565796,0.1790020912885666,0.9030106663703918,0.9030106663703918,0.0,177.64175415039062,179.0,58763.97265625,0.0,3510.6552734375,1.0,279.1960144042969,282.9794616699219,295.3121337890625,299.14288330078125,293.1499938964844,293.1499938964844,279.1499938964844,35175.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449355602264404,1.0,0.0,0.0,3.730095148086548,3.7301199436187744,9.283957069783356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.892578125,0.0,1617.809814453125,1895.4371337890625,0.0,3817.22509765625,0.9207180142402648,1.0,0.0,3.0,1.0,0.0
17852160,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8719615936279297,0.4235212802886963,0.3833528161048889,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.672402024269104,0.6054954528808594,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9777151346206664,0.5875646471977234,0.4111733436584472,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8821802139282227,0.4388288855552673,0.4178031980991363,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7277471423149109,0.2409585863351822,1.09895658493042,284.8913879394531,284.95001220703125,299.88427734375,292.26513671875,297.980712890625,297.2508239746094,284.8927917480469,1.0,0.6498600244522095,0.3702103793621063,0.3702103793621063,1.0,1.0,-3.502896547317505,0.9695584774017334,2.5333380699157715,0.1783826649188995,0.8814961314201355,0.8814961314201355,0.0,178.0350341796875,182.0,58542.140625,0.0,3515.708251953125,1.0,279.1569519042969,282.97625732421875,295.3000183105469,299.0877685546875,293.1499938964844,293.1499938964844,279.45001220703125,37770.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484236240386964,1.0,0.0,0.0,3.661850452423096,3.661874771118164,8.947351375354629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.49658203125,0.0,1559.68359375,1895.4371337890625,0.0,3848.74951171875,0.9091538190841676,1.0,0.0,3.0,1.0,0.0
17852220,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8706849217414856,0.4235735535621643,0.3830974102020263,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9990000128746032,0.6739121675491333,0.6077332496643066,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.978121817111969,0.5909227132797241,0.4132586717605591,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8813970685005188,0.4395494163036346,0.4182561635971069,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.727081298828125,0.2412567883729934,1.099751114845276,285.0040283203125,284.95001220703125,299.8650817871094,292.2601928710937,297.9765625,297.253662109375,285.0030212402344,1.0,0.6512970328330994,0.3697211742401123,0.3697211742401123,1.0,1.0,-3.509281873703003,0.9701279401779176,2.539153814315796,0.1774663776159286,0.9770088791847228,0.9770088791847228,0.0,179.05076599121094,185.0,57827.5546875,0.0,3537.23291015625,1.0,279.4424743652344,283.10711669921875,295.2413330078125,298.9158935546875,293.1499938964844,293.1499938964844,279.1499938964844,33272.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940936267375946,1.0,0.0,0.0,3.772857189178467,3.772881984710693,9.49804075389693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.8310546875,0.0,1653.1058349609375,1895.4371337890625,0.0,3780.954833984375,0.9310792684555054,1.0,0.0,3.0,1.0,0.0
17852280,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8706849217414856,0.4235735535621643,0.3830974102020263,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9990000128746032,0.6739121675491333,0.6077332496643066,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.978121817111969,0.5909227132797241,0.4132586717605591,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8813970685005188,0.4395494163036346,0.4182561635971069,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.727081298828125,0.2412567883729934,1.099751114845276,285.0040283203125,284.95001220703125,299.8650817871094,292.2601928710937,297.9765625,297.253662109375,285.0030212402344,1.0,0.6512970328330994,0.3697211742401123,0.3697211742401123,1.0,1.0,-3.509281873703003,0.9701279401779176,2.539153814315796,0.1774663776159286,0.9770088791847228,0.9770088791847228,0.0,179.05076599121094,185.0,57827.5546875,0.0,3537.23291015625,1.0,279.4424743652344,283.10711669921875,295.2413330078125,298.9158935546875,293.1499938964844,293.1499938964844,279.1499938964844,33272.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940936267375946,1.0,0.0,0.0,3.772857189178467,3.772881984710693,9.49804075389693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.8310546875,0.0,1653.1058349609375,1895.4371337890625,0.0,3780.954833984375,0.9310792684555054,1.0,0.0,3.0,1.0,0.0
17852340,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8681328892707825,0.4226303100585937,0.3825811445713043,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9990000128746032,0.6737374663352966,0.6122496724128723,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9772374033927916,0.5931960344314575,0.4150938689708709,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.879409909248352,0.4396020770072937,0.4185798168182373,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7255318760871887,0.2411774098873138,1.1003038883209229,284.8929443359375,284.95001220703125,299.8500061035156,292.2616271972656,297.965087890625,297.2447814941406,284.8949279785156,1.0,0.6533485651016235,0.3692319393157959,0.3692319393157959,1.0,1.0,-3.517357587814331,0.9712316393852234,2.546125888824463,0.1768441051244735,0.8756821751594543,0.8756821751594543,0.0,180.9007568359375,188.0,58705.359375,0.0,3567.93994140625,1.0,279.1565246582031,282.9760131835937,295.28729248046875,299.08123779296875,293.1499938964844,293.1499938964844,279.45001220703125,38725.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497951865196228,1.0,0.0,0.0,3.6709742546081534,3.6709988117218018,8.991992785922776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.13671875,0.0,1577.1396484375,1895.4371337890625,0.0,3861.116943359375,0.9120211601257324,1.0,0.0,3.0,1.0,0.0
17852400,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8681328892707825,0.4226303100585937,0.3825811445713043,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9990000128746032,0.6737374663352966,0.6122496724128723,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9772374033927916,0.5931960344314575,0.4150938689708709,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.879409909248352,0.4396020770072937,0.4185798168182373,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7255318760871887,0.2411774098873138,1.1003038883209229,284.8929443359375,284.95001220703125,299.8500061035156,292.2616271972656,297.965087890625,297.2447814941406,284.8949279785156,1.0,0.6533485651016235,0.3692319393157959,0.3692319393157959,1.0,1.0,-3.517357587814331,0.9712316393852234,2.546125888824463,0.1768441051244735,0.8756821751594543,0.8756821751594543,0.0,180.9007568359375,188.0,58705.359375,0.0,3567.93994140625,1.0,279.1565246582031,282.9760131835937,295.28729248046875,299.08123779296875,293.1499938964844,293.1499938964844,279.45001220703125,38725.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497951865196228,1.0,0.0,0.0,3.6709742546081534,3.6709988117218018,8.991992785922776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.13671875,0.0,1577.1396484375,1895.4371337890625,0.0,3861.116943359375,0.9120211601257324,1.0,0.0,3.0,1.0,0.0
17852460,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8658892512321472,0.4228551089763641,0.3825374245643616,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9990000128746032,0.6738365292549133,0.6169413328170776,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.976544201374054,0.5966778993606567,0.417307585477829,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8775694966316223,0.4404532015323639,0.4191940724849701,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7240565419197083,0.241532951593399,1.101480484008789,285.013427734375,284.95001220703125,299.8385009765625,292.2685241699219,297.9619445800781,297.2463073730469,285.0126037597656,1.0,0.65580815076828,0.368581086397171,0.368581086397171,1.0,1.0,-3.527759075164795,0.972600519657135,2.5551586151123047,0.1758628487586975,0.9808312058448792,0.9808312058448792,0.0,182.9215545654297,191.0,58085.078125,0.0,3605.51220703125,1.0,279.4425354003906,283.1132507324219,295.2447814941406,298.9288024902344,293.1499938964844,293.1499938964844,279.1499938964844,33326.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941244661808014,1.0,0.0,0.0,3.7830660343170166,3.783090829849243,9.549511332807017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.244140625,0.0,1665.577880859375,1895.4371337890625,0.0,3783.75634765625,0.9334656596183776,1.0,0.0,3.0,1.0,0.0
17852520,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8658892512321472,0.4228551089763641,0.3825374245643616,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9990000128746032,0.6738365292549133,0.6169413328170776,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.976544201374054,0.5966778993606567,0.417307585477829,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8775694966316223,0.4404532015323639,0.4191940724849701,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7240565419197083,0.241532951593399,1.101480484008789,285.013427734375,284.95001220703125,299.8385009765625,292.2685241699219,297.9619445800781,297.2463073730469,285.0126037597656,1.0,0.65580815076828,0.368581086397171,0.368581086397171,1.0,1.0,-3.527759075164795,0.972600519657135,2.5551586151123047,0.1758628487586975,0.9808312058448792,0.9808312058448792,0.0,182.9215545654297,191.0,58085.078125,0.0,3605.51220703125,1.0,279.4425354003906,283.1132507324219,295.2447814941406,298.9288024902344,293.1499938964844,293.1499938964844,279.1499938964844,33326.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941244661808014,1.0,0.0,0.0,3.7830660343170166,3.783090829849243,9.549511332807017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.244140625,0.0,1665.577880859375,1895.4371337890625,0.0,3783.75634765625,0.9334656596183776,1.0,0.0,3.0,1.0,0.0
17852580,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8626983165740967,0.4219623804092407,0.3821141123771667,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9990000128746032,0.6723911762237549,0.6231435537338257,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9748681783676147,0.5989366173744202,0.419172465801239,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8748948574066162,0.4405585527420044,0.4196102619171142,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7219712138175964,0.2414774447679519,1.1023050546646118,284.8991394042969,284.95001220703125,299.8297424316406,292.279541015625,297.9515380859375,297.23687744140625,284.9010009765625,1.0,0.6585438251495361,0.3679302334785461,0.3679302334785461,1.0,1.0,-3.5384504795074463,0.9740278124809264,2.564422607421875,0.1750089228153228,0.8832961916923523,0.8832961916923523,0.0,185.47998046875,194.0,59093.1875,0.0,3647.2421875,1.0,279.1563720703125,282.9776611328125,295.30517578125,299.11834716796875,293.1499938964844,293.1499938964844,279.45001220703125,38431.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501241445541382,1.0,0.0,0.0,3.693774938583374,3.69379997253418,9.104040259444446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.1318359375,0.0,1600.8311767578125,1895.4371337890625,0.0,3864.08056640625,0.9168840050697328,1.0,0.0,3.0,1.0,0.0
17852640,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8626983165740967,0.4219623804092407,0.3821141123771667,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9990000128746032,0.6723911762237549,0.6231435537338257,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9748681783676147,0.5989366173744202,0.419172465801239,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8748948574066162,0.4405585527420044,0.4196102619171142,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7219712138175964,0.2414774447679519,1.1023050546646118,284.8991394042969,284.95001220703125,299.8297424316406,292.279541015625,297.9515380859375,297.23687744140625,284.9010009765625,1.0,0.6585438251495361,0.3679302334785461,0.3679302334785461,1.0,1.0,-3.5384504795074463,0.9740278124809264,2.564422607421875,0.1750089228153228,0.8832961916923523,0.8832961916923523,0.0,185.47998046875,194.0,59093.1875,0.0,3647.2421875,1.0,279.1563720703125,282.9776611328125,295.30517578125,299.11834716796875,293.1499938964844,293.1499938964844,279.45001220703125,38431.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501241445541382,1.0,0.0,0.0,3.693774938583374,3.69379997253418,9.104040259444446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.1318359375,0.0,1600.8311767578125,1895.4371337890625,0.0,3864.08056640625,0.9168840050697328,1.0,0.0,3.0,1.0,0.0
17852700,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8610175848007202,0.4219845533370971,0.3818908631801605,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9990000128746032,0.67179274559021,0.6264626979827881,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9739183783531188,0.60056471824646,0.4200967848300934,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8734374642372131,0.4409021437168121,0.4197686016559601,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7208037376403809,0.2415894418954849,1.102472186088562,285.0244140625,284.95001220703125,299.8263244628906,292.2865295410156,297.9498291015625,297.2365417480469,285.0266418457031,1.0,0.6599400043487549,0.3676047921180725,0.3676047921180725,1.0,1.0,-3.543674230575561,0.974700689315796,2.5689735412597656,0.1745013892650604,0.9702135920524596,0.9702135920524596,0.0,186.8309020996093,194.0,58272.5703125,0.0,3668.333251953125,1.0,279.402587890625,283.118896484375,295.2560729980469,298.91522216796875,293.1499938964844,293.1499938964844,279.45001220703125,34127.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94405859708786,1.0,0.0,0.0,3.7399027347564697,3.739927291870117,9.33284241000365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.1826171875,0.0,1621.156982421875,1895.4371337890625,0.0,3809.282958984375,0.925727605819702,1.0,0.0,3.0,1.0,0.0
17852760,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8599809408187866,0.4221816062927246,0.382077544927597,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.6713570952415466,0.6290626525878906,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9735617637634276,0.6023568511009216,0.4213505387306213,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8725522756576538,0.4414139986038208,0.4202453196048736,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7200747132301331,0.2418138831853866,1.1034964323043823,285.0209655761719,284.95001220703125,299.8235168457031,292.29443359375,297.94976806640625,297.2383728027344,285.0199279785156,1.0,0.6614394783973694,0.3672457635402679,0.3672457635402679,1.0,1.0,-3.5503382682800293,0.9757347106933594,2.57460355758667,0.1740521043539047,0.9936953783035278,0.9936953783035278,0.0,188.0139923095703,197.0,58517.94921875,0.0,3692.042724609375,1.0,279.4435119628906,283.11590576171875,295.2710876464844,298.9789123535156,293.1499938964844,293.1499938964844,279.1499938964844,33175.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418292045593262,1.0,0.0,0.0,3.8100860118865967,3.810111284255981,9.68641074905463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.3115234375,0.0,1696.6148681640625,1895.4371337890625,0.0,3789.064208984375,0.9392577409744264,1.0,0.0,3.0,1.0,0.0
17852820,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8559603095054626,0.4212424755096435,0.3816695511341095,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9987918734550476,0.6689313054084778,0.6341595649719238,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9708009958267212,0.6044925451278687,0.4231785833835602,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8689877390861511,0.441484123468399,0.4206823408603668,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7172165513038635,0.241696760058403,1.1042859554290771,284.89764404296875,284.95001220703125,299.819580078125,292.3128662109375,297.94122314453125,297.2298889160156,284.8992614746094,1.0,0.6643140316009521,0.3665276765823364,0.3665276765823364,1.0,1.0,-3.55966591835022,0.9764809012413024,2.5831849575042725,0.1729715466499328,0.8926770091056824,0.8926770091056824,0.0,191.29959106445312,200.0,59597.55859375,0.0,3735.263916015625,1.0,279.1561584472656,282.9710388183594,295.3397216796875,299.1831359863281,293.1499938964844,293.1499938964844,279.45001220703125,38222.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509874582290648,1.0,0.0,0.0,3.731811761856079,3.731837034225464,9.292503477809078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.92578125,0.0,1643.1090087890625,1895.4371337890625,0.0,3871.853515625,0.925132155418396,1.0,0.0,3.0,1.0,0.0
17852880,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8559603095054626,0.4212424755096435,0.3816695511341095,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9987918734550476,0.6689313054084778,0.6341595649719238,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9708009958267212,0.6044925451278687,0.4231785833835602,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8689877390861511,0.441484123468399,0.4206823408603668,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7172165513038635,0.241696760058403,1.1042859554290771,284.89764404296875,284.95001220703125,299.819580078125,292.3128662109375,297.94122314453125,297.2298889160156,284.8992614746094,1.0,0.6643140316009521,0.3665276765823364,0.3665276765823364,1.0,1.0,-3.55966591835022,0.9764809012413024,2.5831849575042725,0.1729715466499328,0.8926770091056824,0.8926770091056824,0.0,191.29959106445312,200.0,59597.55859375,0.0,3735.263916015625,1.0,279.1561584472656,282.9710388183594,295.3397216796875,299.1831359863281,293.1499938964844,293.1499938964844,279.45001220703125,38222.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509874582290648,1.0,0.0,0.0,3.731811761856079,3.731837034225464,9.292503477809078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.92578125,0.0,1643.1090087890625,1895.4371337890625,0.0,3871.853515625,0.925132155418396,1.0,0.0,3.0,1.0,0.0
17852940,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8514032959938049,0.4213632047176361,0.3816120028495788,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9944176077842712,0.6680375337600708,0.6330970525741577,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9672136306762696,0.607747495174408,0.4252930879592895,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8647063374519348,0.4422557353973388,0.4213087856769562,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7136381268501282,0.2419194430112838,1.1052933931350708,285.0169677734375,284.95001220703125,299.8178100585937,292.3345947265625,297.9410400390625,297.2323913574219,285.0161437988281,1.0,0.6666390299797058,0.3658095896244049,0.3658095896244049,1.0,1.0,-3.562822103500366,0.975251317024231,2.587570905685425,0.1710196733474731,0.9996401071548462,0.9996401071548462,0.0,195.0431060791016,203.0,58866.27734375,0.0,3765.97265625,1.0,279.4429016113281,283.10968017578125,295.3109130859375,299.0419921875,293.1499938964844,293.1499938964844,279.1499938964844,33385.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425473809242249,1.0,0.0,0.0,3.838223934173584,3.838249444961548,9.830008593780803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.3779296875,0.0,1732.2615966796875,1895.4371337890625,0.0,3795.581787109375,0.9459457993507384,1.0,0.0,3.0,1.0,0.0
17853000,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8514032959938049,0.4213632047176361,0.3816120028495788,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9944176077842712,0.6680375337600708,0.6330970525741577,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9672136306762696,0.607747495174408,0.4252930879592895,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8647063374519348,0.4422557353973388,0.4213087856769562,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7136381268501282,0.2419194430112838,1.1052933931350708,285.0169677734375,284.95001220703125,299.8178100585937,292.3345947265625,297.9410400390625,297.2323913574219,285.0161437988281,1.0,0.6666390299797058,0.3658095896244049,0.3658095896244049,1.0,1.0,-3.562822103500366,0.975251317024231,2.587570905685425,0.1710196733474731,0.9996401071548462,0.9996401071548462,0.0,195.0431060791016,203.0,58866.27734375,0.0,3765.97265625,1.0,279.4429016113281,283.10968017578125,295.3109130859375,299.0419921875,293.1499938964844,293.1499938964844,279.1499938964844,33385.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425473809242249,1.0,0.0,0.0,3.838223934173584,3.838249444961548,9.830008593780803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.3779296875,0.0,1732.2615966796875,1895.4371337890625,0.0,3795.581787109375,0.9459457993507384,1.0,0.0,3.0,1.0,0.0
17853060,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8466446995735168,0.420346587896347,0.3811582028865814,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.989842414855957,0.6665716767311096,0.6321362853050232,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9632521867752076,0.6097134947776794,0.4270292222499847,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8603336215019226,0.4422506093978882,0.4217050969600677,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7098538279533386,0.2417126297950744,1.1058099269866943,284.8909606933594,284.95001220703125,299.8179016113281,292.3592834472656,297.93426513671875,297.22509765625,284.89263916015625,1.0,0.6687275767326355,0.3651402294635772,0.3651402294635772,1.0,1.0,-3.5643203258514404,0.9736238121986388,2.5906965732574463,0.1692592203617096,0.8930169343948364,0.8930169343948364,0.0,198.83444213867188,206.0,59804.6953125,0.0,3792.822265625,1.0,279.15606689453125,282.9640808105469,295.3822937011719,299.2403869628906,293.1499938964844,293.1499938964844,279.45001220703125,38516.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508874416351318,1.0,0.0,0.0,3.751162052154541,3.751187324523926,9.389120805280982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.37646484375,0.0,1668.009521484375,1895.4371337890625,0.0,3870.953125,0.9296385645866394,1.0,0.0,3.0,1.0,0.0
17853120,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8466446995735168,0.420346587896347,0.3811582028865814,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.989842414855957,0.6665716767311096,0.6321362853050232,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9632521867752076,0.6097134947776794,0.4270292222499847,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8603336215019226,0.4422506093978882,0.4217050969600677,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7098538279533386,0.2417126297950744,1.1058099269866943,284.8909606933594,284.95001220703125,299.8179016113281,292.3592834472656,297.93426513671875,297.22509765625,284.89263916015625,1.0,0.6687275767326355,0.3651402294635772,0.3651402294635772,1.0,1.0,-3.5643203258514404,0.9736238121986388,2.5906965732574463,0.1692592203617096,0.8930169343948364,0.8930169343948364,0.0,198.83444213867188,206.0,59804.6953125,0.0,3792.822265625,1.0,279.15606689453125,282.9640808105469,295.3822937011719,299.2403869628906,293.1499938964844,293.1499938964844,279.45001220703125,38516.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508874416351318,1.0,0.0,0.0,3.751162052154541,3.751187324523926,9.389120805280982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.37646484375,0.0,1668.009521484375,1895.4371337890625,0.0,3870.953125,0.9296385645866394,1.0,0.0,3.0,1.0,0.0
17853180,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8433446884155273,0.4204839766025543,0.3810637295246124,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9864366054534912,0.6664459705352783,0.6317389011383057,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.960786759853363,0.6127658486366272,0.4289897382259369,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.857328474521637,0.443024605512619,0.4222831130027771,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7070431113243103,0.2419217228889465,1.1065243482589722,285.0155029296875,284.95001220703125,299.8197021484375,292.38671875,297.9352722167969,297.2276916503906,285.0148620605469,1.0,0.6706960797309875,0.364470899105072,0.364470899105072,1.0,1.0,-3.5676307678222656,0.9725897908210754,2.595040798187256,0.1674156337976455,0.999917209148407,0.999917209148407,0.0,201.8064880371093,209.0,59023.9921875,0.0,3819.314697265625,1.0,279.4429931640625,283.1079406738281,295.3592529296875,299.09930419921875,293.1499938964844,293.1499938964844,279.1499938964844,33560.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94162517786026,1.0,0.0,0.0,3.850097417831421,3.8501229286193848,9.89091972769529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.3369140625,0.0,1748.1396484375,1895.4371337890625,0.0,3787.2119140625,0.9487674832344056,1.0,0.0,3.0,1.0,0.0
17853240,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8433446884155273,0.4204839766025543,0.3810637295246124,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9864366054534912,0.6664459705352783,0.6317389011383057,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.960786759853363,0.6127658486366272,0.4289897382259369,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.857328474521637,0.443024605512619,0.4222831130027771,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7070431113243103,0.2419217228889465,1.1065243482589722,285.0155029296875,284.95001220703125,299.8197021484375,292.38671875,297.9352722167969,297.2276916503906,285.0148620605469,1.0,0.6706960797309875,0.364470899105072,0.364470899105072,1.0,1.0,-3.5676307678222656,0.9725897908210754,2.595040798187256,0.1674156337976455,0.999917209148407,0.999917209148407,0.0,201.8064880371093,209.0,59023.9921875,0.0,3819.314697265625,1.0,279.4429931640625,283.1079406738281,295.3592529296875,299.09930419921875,293.1499938964844,293.1499938964844,279.1499938964844,33560.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94162517786026,1.0,0.0,0.0,3.850097417831421,3.8501229286193848,9.89091972769529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.3369140625,0.0,1748.1396484375,1895.4371337890625,0.0,3787.2119140625,0.9487674832344056,1.0,0.0,3.0,1.0,0.0
17853300,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8418212532997131,0.420107752084732,0.3810647130012512,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9848185181617736,0.6659648418426514,0.6316497325897217,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9596279859542848,0.6137436032295227,0.4299560785293579,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8559724688529968,0.4431365728378296,0.4226513206958771,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7057780027389526,0.2418935298919677,1.1072076559066772,284.8802795410156,284.95001220703125,299.8211975097656,292.4013671875,297.9330444335937,297.2250671386719,284.8770446777344,1.0,0.6717378497123718,0.3641362488269806,0.3641362488269806,1.0,1.0,-3.5699596405029297,0.9722790718078612,2.5976805686950684,0.1666969805955886,0.91157728433609,0.91157728433609,0.0,203.28713989257807,209.0,60177.53515625,0.0,3834.240966796875,1.0,279.19366455078125,282.9519958496094,295.43023681640625,299.342041015625,293.1499938964844,293.1499938964844,279.1499938964844,36788.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475339651107788,1.0,0.0,0.0,3.835839748382568,3.8358657360076895,9.81779976427788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.9248046875,0.0,1756.1185302734375,1895.4371337890625,0.0,3840.71923828125,0.9457451105117798,1.0,0.0,3.0,1.0,0.0
17853360,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8393726348876953,0.4195086658000946,0.3806330859661102,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9822759032249452,0.665216326713562,0.6310763955116272,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9573544859886168,0.61448073387146,0.4305457770824432,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8537388443946838,0.4430423378944397,0.4226855039596557,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7037165760993958,0.2417203336954116,1.1069883108139038,284.8912048339844,284.95001220703125,299.822998046875,292.41656494140625,297.9292907714844,297.2201538085937,284.8930358886719,1.0,0.6726062893867493,0.3638491928577423,0.3638491928577423,1.0,1.0,-3.5692410469055176,0.9711366891860962,2.598104476928711,0.1657921820878982,0.8948559165000916,0.8948559165000916,0.0,205.2215576171875,212.0,59962.359375,0.0,3844.21435546875,1.0,279.1561279296875,282.9638977050781,295.4372253417969,299.3041687011719,293.1499938964844,293.1499938964844,279.45001220703125,38565.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494660496711732,1.0,0.0,0.0,3.761059522628784,3.761085033416748,9.438733172828506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.134765625,0.0,1680.0528564453125,1895.4371337890625,0.0,3858.150390625,0.9319360256195068,1.0,0.0,3.0,1.0,0.0
17853420,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8364819884300232,0.4196673631668091,0.3805477321147918,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9790014624595642,0.665147066116333,0.6307445764541626,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9551278948783876,0.6174032688140869,0.4323779940605163,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8511431813240051,0.4438266158103943,0.423264741897583,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.701196551322937,0.2419318854808807,1.107673168182373,285.0182189941406,284.95001220703125,299.8275756835937,292.4485778808594,297.9313049316406,297.2228088378906,285.0173034667969,1.0,0.6744728684425354,0.3632750809192657,0.3632750809192657,1.0,1.0,-3.572452545166016,0.9703615307807922,2.602091073989868,0.1642361283302307,1.0,1.0,0.0,208.0272979736328,215.0,59178.66015625,0.0,3869.519775390625,1.0,279.4439697265625,283.10986328125,295.4193115234375,299.16864013671875,293.1499938964844,293.1499938964844,279.1499938964844,33596.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939957559108734,1.0,0.0,0.0,3.859507560729981,3.859533309936523,9.939328720065532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.2333984375,0.0,1759.9727783203125,1895.4371337890625,0.0,3772.05908203125,0.9506707191467284,1.0,0.0,3.0,1.0,0.0
17853480,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8364819884300232,0.4196673631668091,0.3805477321147918,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9790014624595642,0.665147066116333,0.6307445764541626,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9551278948783876,0.6174032688140869,0.4323779940605163,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8511431813240051,0.4438266158103943,0.423264741897583,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.701196551322937,0.2419318854808807,1.107673168182373,285.0182189941406,284.95001220703125,299.8275756835937,292.4485778808594,297.9313049316406,297.2228088378906,285.0173034667969,1.0,0.6744728684425354,0.3632750809192657,0.3632750809192657,1.0,1.0,-3.572452545166016,0.9703615307807922,2.602091073989868,0.1642361283302307,1.0,1.0,0.0,208.0272979736328,215.0,59178.66015625,0.0,3869.519775390625,1.0,279.4439697265625,283.10986328125,295.4193115234375,299.16864013671875,293.1499938964844,293.1499938964844,279.1499938964844,33596.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939957559108734,1.0,0.0,0.0,3.859507560729981,3.859533309936523,9.939328720065532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.2333984375,0.0,1759.9727783203125,1895.4371337890625,0.0,3772.05908203125,0.9506707191467284,1.0,0.0,3.0,1.0,0.0
