time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853540,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8328470587730408,0.4186940491199493,0.3801233768463135,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9748486280441284,0.6639110445976257,0.6300881505012512,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9518836140632628,0.6190254092216492,0.4338691234588623,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8478915691375732,0.4438344538211822,0.4236619770526886,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6981138586997986,0.241726741194725,1.1081211566925049,284.8930969238281,284.95001220703125,299.8332214355469,292.482421875,297.9262390136719,297.2154846191406,284.89459228515625,1.0,0.6763228178024292,0.3627009689807892,0.3627009689807892,1.0,1.0,-3.573974847793579,0.9690301418304444,2.604944944381714,0.1628337502479553,0.8989698886871338,0.8989698886871338,0.0,211.3599090576172,218.0,60150.3359375,0.0,3893.74462890625,1.0,279.1567687988281,282.9647827148437,295.50201416015625,299.3798828125,293.1499938964844,293.1499938964844,279.45001220703125,38455.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477291703224182,1.0,0.0,0.0,3.773038148880005,3.773063898086548,9.498952522335458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.98974609375,0.0,1693.40673828125,1895.4371337890625,0.0,3842.4814453125,0.9345166087150574,1.0,0.0,3.0,1.0,0.0
17853600,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8328470587730408,0.4186940491199493,0.3801233768463135,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9748486280441284,0.6639110445976257,0.6300881505012512,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9518836140632628,0.6190254092216492,0.4338691234588623,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8478915691375732,0.4438344538211822,0.4236619770526886,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6981138586997986,0.241726741194725,1.1081211566925049,284.8930969238281,284.95001220703125,299.8332214355469,292.482421875,297.9262390136719,297.2154846191406,284.89459228515625,1.0,0.6763228178024292,0.3627009689807892,0.3627009689807892,1.0,1.0,-3.573974847793579,0.9690301418304444,2.604944944381714,0.1628337502479553,0.8989698886871338,0.8989698886871338,0.0,211.3599090576172,218.0,60150.3359375,0.0,3893.74462890625,1.0,279.1567687988281,282.9647827148437,295.50201416015625,299.3798828125,293.1499938964844,293.1499938964844,279.45001220703125,38455.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477291703224182,1.0,0.0,0.0,3.773038148880005,3.773063898086548,9.498952522335458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.98974609375,0.0,1693.40673828125,1895.4371337890625,0.0,3842.4814453125,0.9345166087150574,1.0,0.0,3.0,1.0,0.0
17853660,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8301668167114258,0.4188477396965027,0.3800364434719085,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9715517163276672,0.6638098359107971,0.629733145236969,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9497735500335692,0.6218695640563965,0.4356468915939331,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8455095291137695,0.444601446390152,0.424226701259613,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.6957496404647827,0.2419299632310867,1.108769774436951,285.0205383300781,284.95001220703125,299.8397216796875,292.5178527832031,297.9289245605469,297.2182922363281,285.01983642578125,1.0,0.6781423687934875,0.3621498942375183,0.3621498942375183,1.0,1.0,-3.577030658721924,0.9682639837265016,2.608766555786133,0.1614273488521576,1.0,1.0,0.0,214.1272735595703,221.0,59354.73828125,0.0,3918.490966796875,1.0,279.4440002441406,283.1117248535156,295.4885559082031,299.2491149902344,293.1499938964844,293.1499938964844,279.1499938964844,33719.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382563829421996,1.0,0.0,0.0,3.868589401245117,3.86861515045166,9.986160875996577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.9033203125,0.0,1772.1453857421875,1895.4371337890625,0.0,3756.578369140625,0.9527448415756226,1.0,0.0,3.0,1.0,0.0
17853720,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8301668167114258,0.4188477396965027,0.3800364434719085,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9715517163276672,0.6638098359107971,0.629733145236969,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9497735500335692,0.6218695640563965,0.4356468915939331,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8455095291137695,0.444601446390152,0.424226701259613,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.6957496404647827,0.2419299632310867,1.108769774436951,285.0205383300781,284.95001220703125,299.8397216796875,292.5178527832031,297.9289245605469,297.2182922363281,285.01983642578125,1.0,0.6781423687934875,0.3621498942375183,0.3621498942375183,1.0,1.0,-3.577030658721924,0.9682639837265016,2.608766555786133,0.1614273488521576,1.0,1.0,0.0,214.1272735595703,221.0,59354.73828125,0.0,3918.490966796875,1.0,279.4440002441406,283.1117248535156,295.4885559082031,299.2491149902344,293.1499938964844,293.1499938964844,279.1499938964844,33719.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382563829421996,1.0,0.0,0.0,3.868589401245117,3.86861515045166,9.986160875996577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.9033203125,0.0,1772.1453857421875,1895.4371337890625,0.0,3756.578369140625,0.9527448415756226,1.0,0.0,3.0,1.0,0.0
17853780,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8267360329627991,0.4178668856620788,0.3796097636222839,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9673402309417723,0.6625346541404724,0.6290451288223267,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9466297030448914,0.6233993172645569,0.4370801150798797,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8424755930900574,0.4445860981941223,0.4246061444282532,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.69282466173172,0.2417147606611251,1.1091803312301636,284.8928527832031,284.95001220703125,299.8468933105469,292.5545654296875,297.92437744140625,297.21112060546875,284.894287109375,1.0,0.6799533367156982,0.361598789691925,0.361598789691925,1.0,1.0,-3.578376293182373,0.9669391512870787,2.6114370822906494,0.1601758450269699,0.902368426322937,0.902368426322937,0.0,217.443099975586,224.0,60366.81640625,0.0,3942.209228515625,1.0,279.15679931640625,282.9637756347656,295.5741271972656,299.46539306640625,293.1499938964844,293.1499938964844,278.8500061035156,38372.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459978342056274,1.0,0.0,0.0,3.7876148223876953,3.7876405715942383,9.572489716447308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.306640625,0.0,1710.1483154296875,1895.4371337890625,0.0,3826.8369140625,0.937633216381073,1.0,0.0,3.0,1.0,0.0
17853840,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8267360329627991,0.4178668856620788,0.3796097636222839,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9673402309417723,0.6625346541404724,0.6290451288223267,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9466297030448914,0.6233993172645569,0.4370801150798797,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8424755930900574,0.4445860981941223,0.4246061444282532,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.69282466173172,0.2417147606611251,1.1091803312301636,284.8928527832031,284.95001220703125,299.8468933105469,292.5545654296875,297.92437744140625,297.21112060546875,284.894287109375,1.0,0.6799533367156982,0.361598789691925,0.361598789691925,1.0,1.0,-3.578376293182373,0.9669391512870787,2.6114370822906494,0.1601758450269699,0.902368426322937,0.902368426322937,0.0,217.443099975586,224.0,60366.81640625,0.0,3942.209228515625,1.0,279.15679931640625,282.9637756347656,295.5741271972656,299.46539306640625,293.1499938964844,293.1499938964844,278.8500061035156,38372.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459978342056274,1.0,0.0,0.0,3.7876148223876953,3.7876405715942383,9.572489716447308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.306640625,0.0,1710.1483154296875,1895.4371337890625,0.0,3826.8369140625,0.937633216381073,1.0,0.0,3.0,1.0,0.0
17853900,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.8246451020240784,0.4172239899635315,0.3791709244251251,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.9647499918937684,0.661685585975647,0.6284106969833374,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168029785156,0.9445715546607972,0.6239896416664124,0.4376027882099151,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.8405992388725281,0.4444099962711334,0.4245790839195251,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157958984375,0.6909934282302856,0.2414803057909011,1.108694553375244,284.8166198730469,284.95001220703125,299.85064697265625,292.5733337402344,297.92120361328125,297.2063293457031,284.82049560546875,1.0,0.6806999444961548,0.3613232672214508,0.3613232672214508,1.0,1.0,-3.577099084854126,0.965660035610199,2.6114392280578613,0.1593208312988281,0.8187897205352783,0.8187897205352783,0.0,219.27720642089844,224.0,60791.86328125,0.0,3950.136474609375,1.0,278.8984069824219,282.8719177246094,295.6105651855469,299.6073303222656,293.1499938964844,293.1499938964844,278.8500061035156,43113.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507461786270142,1.0,0.0,0.0,3.65121865272522,3.651243925094605,8.895470955394558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.9453125,0.0,1587.768310546875,1895.4371337890625,0.0,3869.681884765625,0.9083424806594848,1.0,0.0,3.0,1.0,0.0
17853960,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8226052522659302,0.4168207943439483,0.3787170946598053,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.962174355983734,0.661067008972168,0.6277344226837158,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9425707459449768,0.624843418598175,0.4381066262722015,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8387707471847534,0.4443804025650024,0.4245110154151916,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.689181387424469,0.2413124442100525,1.1080161333084106,284.88507080078125,284.95001220703125,299.8544921875,292.59228515625,297.9195861816406,297.2035827636719,284.8869934082031,1.0,0.6813775897026062,0.3610583543777466,0.3610583543777466,1.0,1.0,-3.57544469833374,0.9642958641052246,2.611148834228516,0.1584024727344513,0.832694947719574,0.832694947719574,0.0,221.05154418945312,227.0,60395.39453125,0.0,3956.726806640625,1.0,278.8580017089844,282.9320678710937,295.59796142578125,299.50897216796875,293.1499938964844,293.1499938964844,279.1499938964844,41201.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498336315155028,1.0,0.0,0.0,3.5404748916625977,3.540498733520508,8.364044106201618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.716796875,0.0,1452.448486328125,1895.4371337890625,0.0,3861.463134765625,0.8856808543205261,1.0,0.0,3.0,1.0,0.0
17854020,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8207590579986572,0.4171704351902008,0.3788761794567108,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9595518708229064,0.6611167192459106,0.6275790929794312,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9413973689079284,0.6277774572372437,0.4400111138820648,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8371952176094055,0.4452572464942932,0.4252001941204071,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6875015497207642,0.2415731698274612,1.1088651418685913,284.9986877441406,284.95001220703125,299.8623352050781,292.6307373046875,297.9244689941406,297.2088317871094,284.9984130859375,1.0,0.6831046342849731,0.3605285882949829,0.3605285882949829,1.0,1.0,-3.579580783843994,0.9639325141906738,2.6156482696533203,0.1571974903345108,0.9255611896514891,0.9255611896514891,0.0,223.36227416992188,230.0,59751.7578125,0.0,3981.53466796875,1.0,279.1415100097656,283.06463623046875,295.58990478515625,299.3741760253906,293.1499938964844,293.1499938964844,278.8500061035156,34024.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375991821289062,1.0,0.0,0.0,3.6403863430023193,3.6404097080230713,8.842768011163571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.3515625,0.0,1507.7584228515625,1895.4371337890625,0.0,3750.59228515625,0.9018635749816896,1.0,0.0,3.0,1.0,0.0
17854080,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8207590579986572,0.4171704351902008,0.3788761794567108,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9595518708229064,0.6611167192459106,0.6275790929794312,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9413973689079284,0.6277774572372437,0.4400111138820648,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8371952176094055,0.4452572464942932,0.4252001941204071,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6875015497207642,0.2415731698274612,1.1088651418685913,284.9986877441406,284.95001220703125,299.8623352050781,292.6307373046875,297.9244689941406,297.2088317871094,284.9984130859375,1.0,0.6831046342849731,0.3605285882949829,0.3605285882949829,1.0,1.0,-3.579580783843994,0.9639325141906738,2.6156482696533203,0.1571974903345108,0.9255611896514891,0.9255611896514891,0.0,223.36227416992188,230.0,59751.7578125,0.0,3981.53466796875,1.0,279.1415100097656,283.06463623046875,295.58990478515625,299.3741760253906,293.1499938964844,293.1499938964844,278.8500061035156,34024.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375991821289062,1.0,0.0,0.0,3.6403863430023193,3.6404097080230713,8.842768011163571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.3515625,0.0,1507.7584228515625,1895.4371337890625,0.0,3750.59228515625,0.9018635749816896,1.0,0.0,3.0,1.0,0.0
17854140,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8177870512008667,0.4163910746574402,0.3785493373870849,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9555955529212952,0.6600162982940674,0.6269638538360596,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9387220740318298,0.6293982863426208,0.4414397180080414,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8346714973449707,0.4453741014003753,0.4256381094455719,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.6850231289863586,0.2414503395557403,1.109471559524536,284.9148254394531,284.95001220703125,299.8702087402344,292.6695861816406,297.9219055175781,297.2040405273437,284.9153137207031,1.0,0.6848830580711365,0.3599988222122192,0.3599988222122192,1.0,1.0,-3.581432342529297,0.962831974029541,2.618600368499756,0.1560090780258178,0.849474310874939,0.849474310874939,0.0,226.4868011474609,233.0,60469.22265625,0.0,4005.43505859375,1.0,278.8587341308594,282.9583435058594,295.67950439453125,299.578857421875,293.1499938964844,293.1499938964844,279.1499938964844,38585.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433956742286682,1.0,0.0,0.0,3.5249006748199463,3.5249240398406982,8.290621735795867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.3984375,0.0,1417.074951171875,1895.4371337890625,0.0,3803.275146484375,0.8795653581619263,1.0,0.0,3.0,1.0,0.0
17854200,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8177870512008667,0.4163910746574402,0.3785493373870849,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9555955529212952,0.6600162982940674,0.6269638538360596,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9387220740318298,0.6293982863426208,0.4414397180080414,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8346714973449707,0.4453741014003753,0.4256381094455719,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.6850231289863586,0.2414503395557403,1.109471559524536,284.9148254394531,284.95001220703125,299.8702087402344,292.6695861816406,297.9219055175781,297.2040405273437,284.9153137207031,1.0,0.6848830580711365,0.3599988222122192,0.3599988222122192,1.0,1.0,-3.581432342529297,0.962831974029541,2.618600368499756,0.1560090780258178,0.849474310874939,0.849474310874939,0.0,226.4868011474609,233.0,60469.22265625,0.0,4005.43505859375,1.0,278.8587341308594,282.9583435058594,295.67950439453125,299.578857421875,293.1499938964844,293.1499938964844,279.1499938964844,38585.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433956742286682,1.0,0.0,0.0,3.5249006748199463,3.5249240398406982,8.290621735795867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.3984375,0.0,1417.074951171875,1895.4371337890625,0.0,3803.275146484375,0.8795653581619263,1.0,0.0,3.0,1.0,0.0
17854260,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8155189156532288,0.4165193736553192,0.3785422444343567,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9524056911468506,0.6598267555236816,0.6266427636146545,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.93696129322052,0.6320187449455261,0.443147212266922,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8327743411064148,0.446111261844635,0.4262524843215942,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6831005811691284,0.24167500436306,1.1104127168655396,285.0074768066406,284.95001220703125,299.8779296875,292.7086181640625,297.9251708984375,297.2071533203125,285.0061950683594,1.0,0.6867011189460754,0.3594778776168823,0.3594778776168823,1.0,1.0,-3.5849549770355225,0.962293803691864,2.6226611137390137,0.1547910124063491,0.9399717450141908,0.9399717450141908,0.0,229.1765899658203,236.0,59973.2734375,0.0,4031.060546875,1.0,279.14227294921875,283.0711669921875,295.6794128417969,299.4773254394531,293.1499938964844,293.1499938964844,278.8500061035156,33147.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340850710868835,1.0,0.0,0.0,3.650017499923706,3.650040864944458,8.889619493857026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.66015625,0.0,1511.8427734375,1895.4371337890625,0.0,3718.527587890625,0.903083086013794,1.0,0.0,3.0,1.0,0.0
17854320,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8155189156532288,0.4165193736553192,0.3785422444343567,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9524056911468506,0.6598267555236816,0.6266427636146545,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.93696129322052,0.6320187449455261,0.443147212266922,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8327743411064148,0.446111261844635,0.4262524843215942,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6831005811691284,0.24167500436306,1.1104127168655396,285.0074768066406,284.95001220703125,299.8779296875,292.7086181640625,297.9251708984375,297.2071533203125,285.0061950683594,1.0,0.6867011189460754,0.3594778776168823,0.3594778776168823,1.0,1.0,-3.5849549770355225,0.962293803691864,2.6226611137390137,0.1547910124063491,0.9399717450141908,0.9399717450141908,0.0,229.1765899658203,236.0,59973.2734375,0.0,4031.060546875,1.0,279.14227294921875,283.0711669921875,295.6794128417969,299.4773254394531,293.1499938964844,293.1499938964844,278.8500061035156,33147.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340850710868835,1.0,0.0,0.0,3.650017499923706,3.650040864944458,8.889619493857026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.66015625,0.0,1511.8427734375,1895.4371337890625,0.0,3718.527587890625,0.903083086013794,1.0,0.0,3.0,1.0,0.0
17854380,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8122100830078125,0.4155389666557312,0.3780533969402313,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9479637742042542,0.6584669947624207,0.6258075833320618,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9338608384132384,0.6333429217338562,0.4443853497505188,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8300117254257202,0.4460432529449463,0.4265419840812683,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.680410623550415,0.2414551377296447,1.1107096672058103,284.9095764160156,284.95001220703125,299.8852233886719,292.7474975585937,297.9211730957031,297.2006530761719,284.9101867675781,1.0,0.6884381175041199,0.3589569628238678,0.3589569628238678,1.0,1.0,-3.585567712783813,0.9608254432678224,2.624742269515991,0.1535168141126632,0.8544914126396179,0.8544914126396179,0.0,232.56475830078125,239.0,60755.26171875,0.0,4053.405517578125,1.0,278.858642578125,282.9526672363281,295.7650756835937,299.6853332519531,293.1499938964844,293.1499938964844,279.1499938964844,38402.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414899349212646,1.0,0.0,0.0,3.5462021827697754,3.5462257862091064,8.39112715311785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.2529296875,0.0,1438.1895751953125,1895.4371337890625,0.0,3785.983642578125,0.8840190172195435,1.0,0.0,3.0,1.0,0.0
17854440,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8122100830078125,0.4155389666557312,0.3780533969402313,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9479637742042542,0.6584669947624207,0.6258075833320618,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9338608384132384,0.6333429217338562,0.4443853497505188,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8300117254257202,0.4460432529449463,0.4265419840812683,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.680410623550415,0.2414551377296447,1.1107096672058103,284.9095764160156,284.95001220703125,299.8852233886719,292.7474975585937,297.9211730957031,297.2006530761719,284.9101867675781,1.0,0.6884381175041199,0.3589569628238678,0.3589569628238678,1.0,1.0,-3.585567712783813,0.9608254432678224,2.624742269515991,0.1535168141126632,0.8544914126396179,0.8544914126396179,0.0,232.56475830078125,239.0,60755.26171875,0.0,4053.405517578125,1.0,278.858642578125,282.9526672363281,295.7650756835937,299.6853332519531,293.1499938964844,293.1499938964844,279.1499938964844,38402.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414899349212646,1.0,0.0,0.0,3.5462021827697754,3.5462257862091064,8.39112715311785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.2529296875,0.0,1438.1895751953125,1895.4371337890625,0.0,3785.983642578125,0.8840190172195435,1.0,0.0,3.0,1.0,0.0
17854500,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.810657799243927,0.415495216846466,0.3778256475925445,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9458551406860352,0.6582216620445251,0.6253730058670044,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9324744939804076,0.6345140337944031,0.4450253844261169,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8287220001220703,0.4462926983833313,0.4266534149646759,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.6791249513626099,0.2414851188659668,1.1106445789337158,285.01885986328125,284.95001220703125,299.888671875,292.76678466796875,297.92193603515625,297.201171875,285.0197448730469,1.0,0.689237117767334,0.3586964905261993,0.3586964905261993,1.0,1.0,-3.58558988571167,0.9600077867507936,2.625582218170166,0.1527146697044372,0.9318671822547911,0.9318671822547911,0.0,234.140853881836,239.0,59990.796875,0.0,4063.12939453125,1.0,279.099365234375,283.0788269042969,295.73193359375,299.4988098144531,293.1499938964844,293.1499938964844,279.1499938964844,33903.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351779222488404,1.0,0.0,0.0,3.597834825515747,3.59785795211792,8.63725460931164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.365234375,0.0,1460.4434814453125,1895.4371337890625,0.0,3728.509033203125,0.8937227129936218,1.0,0.0,3.0,1.0,0.0
17854560,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8097605109214783,0.4155679941177368,0.377933144569397,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9445220232009888,0.6581204533576965,0.6253126859664917,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.931901514530182,0.6357866525650024,0.4459486305713653,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8280069828033447,0.4466602504253387,0.4270267784595489,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6783863306045532,0.241606518626213,1.1112968921661377,285.0047607421875,284.95001220703125,299.8919372558594,292.78594970703125,297.9235534667969,297.2029113769531,285.0035095214844,1.0,0.6901601552963257,0.3584425151348114,0.3584425151348114,1.0,1.0,-3.587989330291748,0.959955632686615,2.6280336380004883,0.1521961092948913,0.944070041179657,0.944070041179657,0.0,235.35964965820312,242.0,60220.421875,0.0,4076.870849609375,1.0,279.1424255371094,283.0683288574219,295.75946044921875,299.5754089355469,293.1499938964844,293.1499938964844,278.8500061035156,33196.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327053427696228,1.0,0.0,0.0,3.667763948440552,3.667787790298462,8.976273306871008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.8935546875,0.0,1531.940185546875,1895.4371337890625,0.0,3705.913330078125,0.9071025252342224,1.0,0.0,3.0,1.0,0.0
17854620,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8064124584197998,0.4145433604717254,0.3774005174636841,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9400588870048524,0.6566713452339172,0.624386727809906,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9288508892059326,0.6369765996932983,0.4470937550067901,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8253152370452881,0.4465190768241882,0.4272426664829254,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6757708787918091,0.2413450628519058,1.1113884449005127,284.90679931640625,284.95001220703125,299.8978271484375,292.8236694335937,297.9189453125,297.1961364746094,284.907470703125,1.0,0.6918100118637085,0.3579345941543579,0.3579345941543579,1.0,1.0,-3.5879921913146973,0.9583341479301452,2.6296582221984863,0.1508928090333938,0.8565415740013123,0.8565415740013123,0.0,238.7407989501953,245.0,60986.515625,0.0,4097.6015625,1.0,278.8585205078125,282.9500427246094,295.8416442871094,299.7784423828125,293.1499938964844,293.1499938964844,279.1499938964844,38490.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401502013206482,1.0,0.0,0.0,3.56167984008789,3.5617034435272217,8.464534175800509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.15234375,0.0,1455.2906494140625,1895.4371337890625,0.0,3773.810791015625,0.8875025510787964,1.0,0.0,3.0,1.0,0.0
17854680,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8064124584197998,0.4145433604717254,0.3774005174636841,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9400588870048524,0.6566713452339172,0.624386727809906,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9288508892059326,0.6369765996932983,0.4470937550067901,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8253152370452881,0.4465190768241882,0.4272426664829254,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6757708787918091,0.2413450628519058,1.1113884449005127,284.90679931640625,284.95001220703125,299.8978271484375,292.8236694335937,297.9189453125,297.1961364746094,284.907470703125,1.0,0.6918100118637085,0.3579345941543579,0.3579345941543579,1.0,1.0,-3.5879921913146973,0.9583341479301452,2.6296582221984863,0.1508928090333938,0.8565415740013123,0.8565415740013123,0.0,238.7407989501953,245.0,60986.515625,0.0,4097.6015625,1.0,278.8585205078125,282.9500427246094,295.8416442871094,299.7784423828125,293.1499938964844,293.1499938964844,279.1499938964844,38490.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401502013206482,1.0,0.0,0.0,3.56167984008789,3.5617034435272217,8.464534175800509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.15234375,0.0,1455.2906494140625,1895.4371337890625,0.0,3773.810791015625,0.8875025510787964,1.0,0.0,3.0,1.0,0.0
17854740,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8039705753326416,0.4145497977733612,0.377261221408844,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.936671018600464,0.6562648415565491,0.6238352060317993,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9269758462905884,0.6393159627914429,0.4485847055912018,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8233949542045593,0.4470894932746887,0.4276814758777618,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6738442778587341,0.241476222872734,1.1118690967559814,285.00396728515625,284.95001220703125,299.9027099609375,292.86041259765625,297.9208068847656,297.1983947753906,285.0030822753906,1.0,0.6934620141983032,0.3574266731739044,0.3574266731739044,1.0,1.0,-3.5900521278381348,0.9573690891265868,2.6326828002929688,0.1495445519685745,0.9465149641036988,0.9465149641036988,0.0,241.4986114501953,248.0,60425.1875,0.0,4119.93408203125,1.0,279.1417541503906,283.0679931640625,295.8348083496094,299.6651611328125,293.1499938964844,293.1499938964844,278.8500061035156,33296.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314109683036804,1.0,0.0,0.0,3.679521083831787,3.679544925689697,9.033913102030056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.3203125,0.0,1545.87255859375,1895.4371337890625,0.0,3694.0673828125,0.9100202918052672,1.0,0.0,3.0,1.0,0.0
17854800,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8039705753326416,0.4145497977733612,0.377261221408844,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.936671018600464,0.6562648415565491,0.6238352060317993,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9269758462905884,0.6393159627914429,0.4485847055912018,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8233949542045593,0.4470894932746887,0.4276814758777618,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6738442778587341,0.241476222872734,1.1118690967559814,285.00396728515625,284.95001220703125,299.9027099609375,292.86041259765625,297.9208068847656,297.1983947753906,285.0030822753906,1.0,0.6934620141983032,0.3574266731739044,0.3574266731739044,1.0,1.0,-3.5900521278381348,0.9573690891265868,2.6326828002929688,0.1495445519685745,0.9465149641036988,0.9465149641036988,0.0,241.4986114501953,248.0,60425.1875,0.0,4119.93408203125,1.0,279.1417541503906,283.0679931640625,295.8348083496094,299.6651611328125,293.1499938964844,293.1499938964844,278.8500061035156,33296.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314109683036804,1.0,0.0,0.0,3.679521083831787,3.679544925689697,9.033913102030056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.3203125,0.0,1545.87255859375,1895.4371337890625,0.0,3694.0673828125,0.9100202918052672,1.0,0.0,3.0,1.0,0.0
17854860,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8006564974784851,0.4134991466999054,0.3767009079456329,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9322710037231444,0.6547563672065735,0.622848629951477,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9240148663520812,0.6403860449790955,0.4496451616287231,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8207824230194092,0.4469005167484283,0.427849680185318,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6713420152664185,0.2411992996931076,1.11188006401062,284.90582275390625,284.95001220703125,299.9064025878906,292.8958435058594,297.91558837890625,297.19158935546875,284.90655517578125,1.0,0.6950521469116211,0.3569315373897552,0.3569315373897552,1.0,1.0,-3.5896925926208496,0.9556717872619628,2.6340208053588867,0.1482293605804443,0.8582978844642639,0.8582978844642639,0.0,244.8626708984375,251.0,61182.6015625,0.0,4139.6171875,1.0,278.8583984375,282.949462890625,295.9137878417969,299.8645935058594,293.1499938964844,293.1499938964844,279.1499938964844,38538.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388043880462646,1.0,0.0,0.0,3.5734238624572754,3.573447704315185,8.520447067894565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.0673828125,0.0,1468.223876953125,1895.4371337890625,0.0,3761.568115234375,0.8901413083076477,1.0,0.0,3.0,1.0,0.0
17854920,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8006564974784851,0.4134991466999054,0.3767009079456329,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9322710037231444,0.6547563672065735,0.622848629951477,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9240148663520812,0.6403860449790955,0.4496451616287231,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8207824230194092,0.4469005167484283,0.427849680185318,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6713420152664185,0.2411992996931076,1.11188006401062,284.90582275390625,284.95001220703125,299.9064025878906,292.8958435058594,297.91558837890625,297.19158935546875,284.90655517578125,1.0,0.6950521469116211,0.3569315373897552,0.3569315373897552,1.0,1.0,-3.5896925926208496,0.9556717872619628,2.6340208053588867,0.1482293605804443,0.8582978844642639,0.8582978844642639,0.0,244.8626708984375,251.0,61182.6015625,0.0,4139.6171875,1.0,278.8583984375,282.949462890625,295.9137878417969,299.8645935058594,293.1499938964844,293.1499938964844,279.1499938964844,38538.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388043880462646,1.0,0.0,0.0,3.5734238624572754,3.573447704315185,8.520447067894565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.0673828125,0.0,1468.223876953125,1895.4371337890625,0.0,3761.568115234375,0.8901413083076477,1.0,0.0,3.0,1.0,0.0
17854980,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7982914447784424,0.4134816825389862,0.3765390813350677,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9289494752883912,0.6542927622795105,0.6222424507141113,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.92219877243042,0.6426153779029846,0.4510574638843536,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8189126253128052,0.4474273324012756,0.4282460510730743,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6695041060447693,0.2413201034069061,1.112307071685791,285.00421142578125,284.95001220703125,299.9086303710937,292.9297180175781,297.916748046875,297.19384765625,285.0032958984375,1.0,0.6966524124145508,0.3564364314079284,0.3564364314079284,1.0,1.0,-3.591449022293091,0.9546497464179992,2.6367993354797363,0.1468723863363266,0.9489325881004332,0.9489325881004332,0.0,247.6047821044922,254.0,60600.40234375,0.0,4161.0869140625,1.0,279.141845703125,283.0687255859375,295.9044189453125,299.74755859375,293.1499938964844,293.1499938964844,278.8500061035156,33333.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930127739906311,1.0,0.0,0.0,3.6895735263824463,3.689597368240357,9.083341296900472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.759765625,0.0,1557.4739990234375,1895.4371337890625,0.0,3682.311767578125,0.9123106598854064,1.0,0.0,3.0,1.0,0.0
17855040,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7982914447784424,0.4134816825389862,0.3765390813350677,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9289494752883912,0.6542927622795105,0.6222424507141113,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.92219877243042,0.6426153779029846,0.4510574638843536,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8189126253128052,0.4474273324012756,0.4282460510730743,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6695041060447693,0.2413201034069061,1.112307071685791,285.00421142578125,284.95001220703125,299.9086303710937,292.9297180175781,297.916748046875,297.19384765625,285.0032958984375,1.0,0.6966524124145508,0.3564364314079284,0.3564364314079284,1.0,1.0,-3.591449022293091,0.9546497464179992,2.6367993354797363,0.1468723863363266,0.9489325881004332,0.9489325881004332,0.0,247.6047821044922,254.0,60600.40234375,0.0,4161.0869140625,1.0,279.141845703125,283.0687255859375,295.9044189453125,299.74755859375,293.1499938964844,293.1499938964844,278.8500061035156,33333.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930127739906311,1.0,0.0,0.0,3.6895735263824463,3.689597368240357,9.083341296900472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.759765625,0.0,1557.4739990234375,1895.4371337890625,0.0,3682.311767578125,0.9123106598854064,1.0,0.0,3.0,1.0,0.0
17855100,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7970350384712219,0.4130090177059173,0.3764384090900421,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9272092580795288,0.6535946130752563,0.6219387054443359,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9211775064468384,0.6431590914726257,0.4517195224761963,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8179280161857605,0.4473792314529419,0.4284617900848388,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.668574869632721,0.2412285357713699,1.1127018928527832,284.8786926269531,284.95001220703125,299.9091491699219,292.94598388671875,297.9143371582031,297.1911315917969,284.87713623046875,1.0,0.6974999308586121,0.3561888635158539,0.3561888635158539,1.0,1.0,-3.592501163482666,0.9541862607002258,2.638314962387085,0.1463416814804077,0.8633686900138855,0.8633686900138855,0.0,249.0829620361328,254.0,61594.19921875,0.0,4172.93310546875,1.0,278.89727783203125,282.9257202148437,295.9748840332031,299.9875183105469,293.1499938964844,293.1499938964844,278.8500061035156,37495.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359424114227296,1.0,0.0,0.0,3.659341812133789,3.6593661308288574,8.935095934248238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.5693359375,0.0,1554.8055419921875,1895.4371337890625,0.0,3735.486328125,0.9062676429748536,1.0,0.0,3.0,1.0,0.0
17855160,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7950870990753174,0.412403792142868,0.375961035490036,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9246708154678344,0.6527261137962341,0.6212078332901001,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.919343650341034,0.643560528755188,0.4520399570465088,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8163600564002991,0.4471904933452606,0.4283745884895324,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.667120635509491,0.2410333156585693,1.1122839450836182,284.9046630859375,284.95001220703125,299.90924072265625,292.96173095703125,297.9107360839844,297.1870422363281,284.90594482421875,1.0,0.6981963515281677,0.3559560179710388,0.3559560179710388,1.0,1.0,-3.5908281803131104,0.9529148936271667,2.637913227081299,0.1455587595701217,0.8597872257232666,0.8597872257232666,0.0,250.9534912109375,257.0,61347.3515625,0.0,4179.98779296875,1.0,278.8576354980469,282.94952392578125,295.9804992675781,299.9437866210937,293.1499938964844,293.1499938964844,279.1499938964844,38575.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937588632106781,1.0,0.0,0.0,3.5819203853607178,3.581944227218628,8.561013373764581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.23828125,0.0,1477.6458740234375,1895.4371337890625,0.0,3750.496337890625,0.8922779560089111,1.0,0.0,3.0,1.0,0.0
17855220,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.792768657207489,0.4123499989509582,0.3757634460926056,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9214186072349548,0.6521940231323242,0.6205345988273621,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9175520539283752,0.6456633806228638,0.4533596634864807,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.814494252204895,0.4476634562015533,0.4287185072898865,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6653469204902649,0.2411413341760635,1.1126515865325928,285.0040588378906,284.95001220703125,299.9079895019531,292.9915771484375,297.91094970703125,297.18914794921875,285.003173828125,1.0,0.6997478604316711,0.3554903268814087,0.3554903268814087,1.0,1.0,-3.592215061187744,0.9518689513206482,2.640346050262451,0.1442360281944275,0.9509128332138062,0.9509128332138062,0.0,253.7030792236328,260.0,60748.97265625,0.0,4200.548828125,1.0,279.14190673828125,283.0694274902344,295.9669189453125,299.82147216796875,293.1499938964844,293.1499938964844,278.8500061035156,33364.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929024338722229,1.0,0.0,0.0,3.697996616363525,3.698020458221436,9.124861435338972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.111328125,0.0,1567.247802734375,1895.4371337890625,0.0,3672.195068359375,0.9142274260520936,1.0,0.0,3.0,1.0,0.0
17855280,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.792768657207489,0.4123499989509582,0.3757634460926056,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9214186072349548,0.6521940231323242,0.6205345988273621,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9175520539283752,0.6456633806228638,0.4533596634864807,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.814494252204895,0.4476634562015533,0.4287185072898865,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6653469204902649,0.2411413341760635,1.1126515865325928,285.0040588378906,284.95001220703125,299.9079895019531,292.9915771484375,297.91094970703125,297.18914794921875,285.003173828125,1.0,0.6997478604316711,0.3554903268814087,0.3554903268814087,1.0,1.0,-3.592215061187744,0.9518689513206482,2.640346050262451,0.1442360281944275,0.9509128332138062,0.9509128332138062,0.0,253.7030792236328,260.0,60748.97265625,0.0,4200.548828125,1.0,279.14190673828125,283.0694274902344,295.9669189453125,299.82147216796875,293.1499938964844,293.1499938964844,278.8500061035156,33364.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929024338722229,1.0,0.0,0.0,3.697996616363525,3.698020458221436,9.124861435338972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.111328125,0.0,1567.247802734375,1895.4371337890625,0.0,3672.195068359375,0.9142274260520936,1.0,0.0,3.0,1.0,0.0
17855340,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7896451950073242,0.4112347662448883,0.3751544058322906,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9172853231430054,0.6505596041679382,0.6194384098052979,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9147801399230956,0.646470308303833,0.4542506039142608,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.81195068359375,0.4473690688610077,0.4287956357002258,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6630581021308899,0.240841194987297,1.1125764846801758,284.9041442871094,284.95001220703125,299.9046630859375,293.0189819335937,297.9039001464844,297.1823425292969,284.9054260253906,1.0,0.7012439966201782,0.3550246655941009,0.3550246655941009,1.0,1.0,-3.591248035430908,0.9500757455825806,2.641172170639038,0.1429170817136764,0.8611478805541992,0.8611478805541992,0.0,257.0539855957031,263.0,61482.43359375,0.0,4218.54052734375,1.0,278.8573608398437,282.9499816894531,296.0382385253906,300.0120544433594,293.1499938964844,293.1499938964844,279.1499938964844,38614.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365902543067932,1.0,0.0,0.0,3.589096546173096,3.589120388031006,8.595350209361641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.9228515625,0.0,1485.69873046875,1895.4371337890625,0.0,3741.3955078125,0.8939107060432434,1.0,0.0,3.0,1.0,0.0
