time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855400,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7896451950073242,0.4112347662448883,0.3751544058322906,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9172853231430054,0.6505596041679382,0.6194384098052979,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9147801399230956,0.646470308303833,0.4542506039142608,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.81195068359375,0.4473690688610077,0.4287956357002258,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6630581021308899,0.240841194987297,1.1125764846801758,284.9041442871094,284.95001220703125,299.9046630859375,293.0189819335937,297.9039001464844,297.1823425292969,284.9054260253906,1.0,0.7012439966201782,0.3550246655941009,0.3550246655941009,1.0,1.0,-3.591248035430908,0.9500757455825806,2.641172170639038,0.1429170817136764,0.8611478805541992,0.8611478805541992,0.0,257.0539855957031,263.0,61482.43359375,0.0,4218.54052734375,1.0,278.8573608398437,282.9499816894531,296.0382385253906,300.0120544433594,293.1499938964844,293.1499938964844,279.1499938964844,38614.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365902543067932,1.0,0.0,0.0,3.589096546173096,3.589120388031006,8.595350209361641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.9228515625,0.0,1485.69873046875,1895.4371337890625,0.0,3741.3955078125,0.8939107060432434,1.0,0.0,3.0,1.0,0.0
17855460,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7873766422271729,0.4111482203006744,0.374921053647995,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9141550064086914,0.6499637961387634,0.6186990737915039,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9130261540412904,0.6484490036964417,0.4554768800735473,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8100699186325073,0.4477884471416473,0.4290845096111297,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6613481640815735,0.2409381866455078,1.11288321018219,285.00421142578125,284.95001220703125,299.89910888671875,293.0436706542969,297.9029846191406,297.18438720703125,285.00299072265625,1.0,0.702745258808136,0.3546017110347748,0.3546017110347748,1.0,1.0,-3.5922598838806152,0.9490433931350708,2.643216609954834,0.1416612267494201,0.9525850415229796,0.9525850415229796,0.0,259.806884765625,266.0,60860.53125,0.0,4238.14111328125,1.0,279.1427307128906,283.070556640625,296.0190124511719,299.8830871582031,293.1499938964844,293.1499938964844,278.8500061035156,33361.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281034469604492,1.0,0.0,0.0,3.704908609390259,3.704932689666748,9.159005571746092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.486328125,0.0,1575.077392578125,1895.4371337890625,0.0,3663.744873046875,0.9155904650688172,1.0,0.0,3.0,1.0,0.0
17855520,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7873766422271729,0.4111482203006744,0.374921053647995,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9141550064086914,0.6499637961387634,0.6186990737915039,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9130261540412904,0.6484490036964417,0.4554768800735473,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8100699186325073,0.4477884471416473,0.4290845096111297,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6613481640815735,0.2409381866455078,1.11288321018219,285.00421142578125,284.95001220703125,299.89910888671875,293.0436706542969,297.9029846191406,297.18438720703125,285.00299072265625,1.0,0.702745258808136,0.3546017110347748,0.3546017110347748,1.0,1.0,-3.5922598838806152,0.9490433931350708,2.643216609954834,0.1416612267494201,0.9525850415229796,0.9525850415229796,0.0,259.806884765625,266.0,60860.53125,0.0,4238.14111328125,1.0,279.1427307128906,283.070556640625,296.0190124511719,299.8830871582031,293.1499938964844,293.1499938964844,278.8500061035156,33361.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281034469604492,1.0,0.0,0.0,3.704908609390259,3.704932689666748,9.159005571746092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.486328125,0.0,1575.077392578125,1895.4371337890625,0.0,3663.744873046875,0.9155904650688172,1.0,0.0,3.0,1.0,0.0
17855580,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7843442559242249,0.4099935591220855,0.3742856383323669,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9102456569671632,0.6482616066932678,0.6175479292869568,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9103638529777528,0.6491115093231201,0.4562787413597107,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8075152635574341,0.4474342465400696,0.429112434387207,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6591586470603943,0.2406257092952728,1.1127701997756958,284.9032897949219,284.95001220703125,299.8910522460937,293.0653381347656,297.894775390625,297.1775817871094,284.9045715332031,1.0,0.7041946649551392,0.354178786277771,0.354178786277771,1.0,1.0,-3.590983629226685,0.9472901821136476,2.643693447113037,0.1404271125793457,0.8617302179336548,0.8617302179336548,0.0,263.15240478515625,269.0,61578.81640625,0.0,4255.26318359375,1.0,278.8573303222656,282.9505615234375,296.0852355957031,300.0675964355469,293.1499938964844,293.1499938964844,279.1499938964844,38650.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358328580856324,1.0,0.0,0.0,3.59412145614624,3.594145536422729,8.619435334367154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.767578125,0.0,1491.4144287109375,1895.4371337890625,0.0,3734.486572265625,0.895046591758728,1.0,0.0,3.0,1.0,0.0
17855640,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7843442559242249,0.4099935591220855,0.3742856383323669,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9102456569671632,0.6482616066932678,0.6175479292869568,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9103638529777528,0.6491115093231201,0.4562787413597107,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8075152635574341,0.4474342465400696,0.429112434387207,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6591586470603943,0.2406257092952728,1.1127701997756958,284.9032897949219,284.95001220703125,299.8910522460937,293.0653381347656,297.894775390625,297.1775817871094,284.9045715332031,1.0,0.7041946649551392,0.354178786277771,0.354178786277771,1.0,1.0,-3.590983629226685,0.9472901821136476,2.643693447113037,0.1404271125793457,0.8617302179336548,0.8617302179336548,0.0,263.15240478515625,269.0,61578.81640625,0.0,4255.26318359375,1.0,278.8573303222656,282.9505615234375,296.0852355957031,300.0675964355469,293.1499938964844,293.1499938964844,279.1499938964844,38650.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358328580856324,1.0,0.0,0.0,3.59412145614624,3.594145536422729,8.619435334367154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.767578125,0.0,1491.4144287109375,1895.4371337890625,0.0,3734.486572265625,0.895046591758728,1.0,0.0,3.0,1.0,0.0
17855700,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7829216122627258,0.4098650217056274,0.3739757239818573,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.908423662185669,0.6478498578071594,0.6169511675834656,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9091605544090272,0.6499679684638977,0.4566879272460937,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8062809109687805,0.4475496411323547,0.4290905594825744,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6580999493598938,0.2406176477670669,1.1125144958496094,285.0159912109375,284.95001220703125,299.88604736328125,293.074951171875,297.89312744140625,297.1778259277344,285.01708984375,1.0,0.7048546075820923,0.3539673089981079,0.3539673089981079,1.0,1.0,-3.5900440216064453,0.9463264346122742,2.6437175273895264,0.1396372020244598,0.9400007724761964,0.9400007724761964,0.0,264.7159729003906,269.0,60748.203125,0.0,4262.3603515625,1.0,279.100341796875,283.080322265625,296.0423889160156,299.8665466308594,293.1499938964844,293.1499938964844,279.1499938964844,34153.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297310709953308,1.0,0.0,0.0,3.6423861980438232,3.6424098014831534,8.852485962052015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.587890625,0.0,1510.9267578125,1895.4371337890625,0.0,3678.676025390625,0.9038575291633606,1.0,0.0,3.0,1.0,0.0
17855760,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7821195125579834,0.4098633825778961,0.3740132749080658,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9072880148887634,0.6475919485092163,0.6167404651641846,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9086466431617736,0.6509373784065247,0.4574002027511596,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8055916428565979,0.4477915167808532,0.4293434917926788,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6575074195861816,0.2407092005014419,1.1130200624465942,285.0035095214844,284.95001220703125,299.8803405761719,293.0837097167969,297.8923645019531,297.1794128417969,285.00225830078125,1.0,0.7056453824043274,0.3537628352642059,0.3537628352642059,1.0,1.0,-3.591602802276612,0.9461603164672852,2.645442485809326,0.1391334235668182,0.952700972557068,0.952700972557068,0.0,265.9128112792969,272.0,60930.91015625,0.0,4273.869140625,1.0,279.14276123046875,283.071533203125,296.05975341796875,299.9307556152344,293.1499938964844,293.1499938964844,278.8500061035156,33403.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275318384170532,1.0,0.0,0.0,3.708270311355591,3.70829439163208,9.175633408631256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.4345703125,0.0,1579.2332763671875,1895.4371337890625,0.0,3658.49755859375,0.9163739681243896,1.0,0.0,3.0,1.0,0.0
17855820,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7791666388511658,0.4086715281009674,0.3733455538749695,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.90366530418396,0.6458225250244141,0.6155267357826233,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9060850739479064,0.6514230370521545,0.4580867886543274,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8030142188072205,0.4473771750926971,0.4293160140514374,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6554046273231506,0.2403851151466369,1.1128580570220947,284.9027404785156,284.95001220703125,299.8667297363281,293.09844970703125,297.8827209472656,297.172607421875,284.9040222167969,1.0,0.7070432305335999,0.3533538281917572,0.3533538281917572,1.0,1.0,-3.5899477005004883,0.9443348050117492,2.645612955093384,0.1378839462995529,0.8615240454673767,0.8615240454673767,0.0,269.2581787109375,275.0,61623.47265625,0.0,4289.9609375,1.0,278.8572998046875,282.9519348144531,296.1189880371094,300.1068420410156,293.1499938964844,293.1499938964844,279.1499938964844,38699.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353829622268676,1.0,0.0,0.0,3.59549331665039,3.59551739692688,8.626016665402858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.6640625,0.0,1493.2677001953125,1895.4371337890625,0.0,3730.380859375,0.8953893780708313,1.0,0.0,3.0,1.0,0.0
17855880,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7791666388511658,0.4086715281009674,0.3733455538749695,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.90366530418396,0.6458225250244141,0.6155267357826233,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9060850739479064,0.6514230370521545,0.4580867886543274,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8030142188072205,0.4473771750926971,0.4293160140514374,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6554046273231506,0.2403851151466369,1.1128580570220947,284.9027404785156,284.95001220703125,299.8667297363281,293.09844970703125,297.8827209472656,297.172607421875,284.9040222167969,1.0,0.7070432305335999,0.3533538281917572,0.3533538281917572,1.0,1.0,-3.5899477005004883,0.9443348050117492,2.645612955093384,0.1378839462995529,0.8615240454673767,0.8615240454673767,0.0,269.2581787109375,275.0,61623.47265625,0.0,4289.9609375,1.0,278.8572998046875,282.9519348144531,296.1189880371094,300.1068420410156,293.1499938964844,293.1499938964844,279.1499938964844,38699.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353829622268676,1.0,0.0,0.0,3.59549331665039,3.59551739692688,8.626016665402858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.6640625,0.0,1493.2677001953125,1895.4371337890625,0.0,3730.380859375,0.8953893780708313,1.0,0.0,3.0,1.0,0.0
17855940,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7770020961761475,0.4084987342357635,0.373043954372406,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9009382724761964,0.6450794339179993,0.6146604418754578,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9044196605682372,0.6530585885047913,0.459085077047348,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8011040091514587,0.4476727545261383,0.4294955730438232,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6538211703300476,0.2404571026563644,1.113072633743286,285.0022277832031,284.95001220703125,299.8500061035156,293.1093444824219,297.8785095214844,297.17413330078125,285.00128173828125,1.0,0.7084426879882812,0.3529448509216308,0.3529448509216308,1.0,1.0,-3.5902085304260254,0.9431172013282776,2.647091150283813,0.1365580707788467,0.9515495300292968,0.9515495300292968,0.0,272.0150146484375,278.0,60951.8125,0.0,4307.5849609375,1.0,279.1419677734375,283.0726318359375,296.0871276855469,299.96209716796875,293.1499938964844,293.1499938964844,278.8500061035156,33483.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273138642311096,1.0,0.0,0.0,3.707373142242432,3.707397222518921,9.171194506052416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.451171875,0.0,1578.815185546875,1895.4371337890625,0.0,3656.49560546875,0.9164146780967712,1.0,0.0,3.0,1.0,0.0
17856000,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7770020961761475,0.4084987342357635,0.373043954372406,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9009382724761964,0.6450794339179993,0.6146604418754578,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9044196605682372,0.6530585885047913,0.459085077047348,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8011040091514587,0.4476727545261383,0.4294955730438232,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6538211703300476,0.2404571026563644,1.113072633743286,285.0022277832031,284.95001220703125,299.8500061035156,293.1093444824219,297.8785095214844,297.17413330078125,285.00128173828125,1.0,0.7084426879882812,0.3529448509216308,0.3529448509216308,1.0,1.0,-3.5902085304260254,0.9431172013282776,2.647091150283813,0.1365580707788467,0.9515495300292968,0.9515495300292968,0.0,272.0150146484375,278.0,60951.8125,0.0,4307.5849609375,1.0,279.1419677734375,283.0726318359375,296.0871276855469,299.96209716796875,293.1499938964844,293.1499938964844,278.8500061035156,33483.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273138642311096,1.0,0.0,0.0,3.707373142242432,3.707397222518921,9.171194506052416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.451171875,0.0,1578.815185546875,1895.4371337890625,0.0,3656.49560546875,0.9164146780967712,1.0,0.0,3.0,1.0,0.0
17856060,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.774109959602356,0.407265692949295,0.3723323941230774,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8974807262420654,0.6432397365570068,0.6133726239204407,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9019483923912048,0.6533434987068176,0.4596285820007324,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7985520958900452,0.4471942484378814,0.4294036328792572,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6517892479896545,0.2401205748319625,1.1128469705581665,284.90252685546875,284.95001220703125,299.8315124511719,293.1181640625,297.8675537109375,297.16729736328125,284.90380859375,1.0,0.7097839117050171,0.3525439202785492,0.3525439202785492,1.0,1.0,-3.588084936141968,0.941172420978546,2.6469125747680664,0.1352681070566177,0.8605940937995911,0.8605940937995911,0.0,275.37078857421875,281.0,61614.26171875,0.0,4322.4609375,1.0,278.8572998046875,282.9541320800781,296.1385803222656,300.1280212402344,293.1499938964844,293.1499938964844,279.1499938964844,38752.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351196885108948,1.0,0.0,0.0,3.5930275917053223,3.5930514335632324,8.614188686806301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.1572265625,0.0,1490.9766845703125,1895.4371337890625,0.0,3727.9775390625,0.8948910236358643,1.0,0.0,3.0,1.0,0.0
17856120,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.774109959602356,0.407265692949295,0.3723323941230774,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8974807262420654,0.6432397365570068,0.6133726239204407,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9019483923912048,0.6533434987068176,0.4596285820007324,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7985520958900452,0.4471942484378814,0.4294036328792572,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6517892479896545,0.2401205748319625,1.1128469705581665,284.90252685546875,284.95001220703125,299.8315124511719,293.1181640625,297.8675537109375,297.16729736328125,284.90380859375,1.0,0.7097839117050171,0.3525439202785492,0.3525439202785492,1.0,1.0,-3.588084936141968,0.941172420978546,2.6469125747680664,0.1352681070566177,0.8605940937995911,0.8605940937995911,0.0,275.37078857421875,281.0,61614.26171875,0.0,4322.4609375,1.0,278.8572998046875,282.9541320800781,296.1385803222656,300.1280212402344,293.1499938964844,293.1499938964844,279.1499938964844,38752.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351196885108948,1.0,0.0,0.0,3.5930275917053223,3.5930514335632324,8.614188686806301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.1572265625,0.0,1490.9766845703125,1895.4371337890625,0.0,3727.9775390625,0.8948910236358643,1.0,0.0,3.0,1.0,0.0
17856180,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7719976305961609,0.4070498645305633,0.3719948828220367,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8948020339012146,0.6424257159233093,0.6124427914619446,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9003066420555115,0.6547877192497253,0.4604938328266144,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7966641187667847,0.4474265575408935,0.4295257329940796,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.6502662301063538,0.2401819229125976,1.1130191087722778,285.00164794921875,284.95001220703125,299.8127136230469,293.1268310546875,297.8626708984375,297.1686096191406,285.0007019042969,1.0,0.7111292481422424,0.3521429598331451,0.3521429598331451,1.0,1.0,-3.587945938110352,0.9398562908172609,2.648089647293091,0.1339192539453506,0.9500930309295654,0.9500930309295654,0.0,278.1266784667969,284.0,60931.4609375,0.0,4338.99755859375,1.0,279.1419677734375,283.0746765136719,296.1036376953125,299.978271484375,293.1499938964844,293.1499938964844,278.8500061035156,33510.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268547296524048,1.0,0.0,0.0,3.704161167144776,3.7041852474212646,9.155309612651764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.533203125,0.0,1575.3597412109375,1895.4371337890625,0.0,3652.2783203125,0.9157096147537231,1.0,0.0,3.0,1.0,0.0
17856240,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7719976305961609,0.4070498645305633,0.3719948828220367,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8948020339012146,0.6424257159233093,0.6124427914619446,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9003066420555115,0.6547877192497253,0.4604938328266144,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7966641187667847,0.4474265575408935,0.4295257329940796,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.6502662301063538,0.2401819229125976,1.1130191087722778,285.00164794921875,284.95001220703125,299.8127136230469,293.1268310546875,297.8626708984375,297.1686096191406,285.0007019042969,1.0,0.7111292481422424,0.3521429598331451,0.3521429598331451,1.0,1.0,-3.587945938110352,0.9398562908172609,2.648089647293091,0.1339192539453506,0.9500930309295654,0.9500930309295654,0.0,278.1266784667969,284.0,60931.4609375,0.0,4338.99755859375,1.0,279.1419677734375,283.0746765136719,296.1036376953125,299.978271484375,293.1499938964844,293.1499938964844,278.8500061035156,33510.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268547296524048,1.0,0.0,0.0,3.704161167144776,3.7041852474212646,9.155309612651764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.533203125,0.0,1575.3597412109375,1895.4371337890625,0.0,3652.2783203125,0.9157096147537231,1.0,0.0,3.0,1.0,0.0
17856300,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7708880305290222,0.4064839482307434,0.3718100786209106,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8934110403060913,0.6415601968765259,0.6119792461395264,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8993998765945435,0.6549190282821655,0.4608810245990753,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7956826090812683,0.4472283720970154,0.4296033382415771,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6495063900947571,0.2400614917278289,1.113292217254639,284.87567138671875,284.95001220703125,299.8031921386719,293.1311340332031,297.85772705078125,297.1659545898437,284.8739624023437,1.0,0.7118480801582336,0.3519425094127655,0.3519425094127655,1.0,1.0,-3.5880613327026367,0.9392492771148682,2.648811817169189,0.1333963125944137,0.8633641600608826,0.8633641600608826,0.0,279.6077880859375,284.0,61886.08984375,0.0,4348.380859375,1.0,278.8964538574219,282.9314270019531,296.1612854003906,300.2035217285156,293.1499938964844,293.1499938964844,278.8500061035156,37654.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327413439750672,1.0,0.0,0.0,3.6706290245056152,3.670653581619263,8.990302262645855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.16015625,0.0,1568.693115234375,1895.4371337890625,0.0,3706.24267578125,0.9089208245277404,1.0,0.0,3.0,1.0,0.0
17856360,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7691869735717773,0.4057794511318207,0.3712493479251861,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8914167881011963,0.64052414894104,0.6110949516296387,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8978545665740967,0.6548852920532227,0.4609087407588959,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7941563129425049,0.4468866884708404,0.4293758869171142,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6483170390129089,0.2398366928100586,1.1127532720565796,284.9024963378906,284.95001220703125,299.79364013671875,293.1354064941406,297.85174560546875,297.1619567871094,284.9038391113281,1.0,0.7124170660972595,0.3517598509788513,0.3517598509788513,1.0,1.0,-3.5854368209838867,0.9378470182418824,2.647589683532715,0.1326411515474319,0.8594620227813721,0.8594620227813721,0.0,281.47711181640625,287.0,61583.8515625,0.0,4352.77294921875,1.0,278.85748291015625,282.9569702148437,296.15496826171875,300.1429138183594,293.1499938964844,293.1499938964844,279.1499938964844,38764.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344471096992492,1.0,0.0,0.0,3.588939666748047,3.588963508605957,8.594598739364301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.1083984375,0.0,1486.63134765625,1895.4371337890625,0.0,3721.8349609375,0.8939964771270752,1.0,0.0,3.0,1.0,0.0
17856420,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7671244740486145,0.4055182039737701,0.3708736896514892,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8887830376625061,0.6396413445472717,0.6101037859916687,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8961886167526245,0.6561477780342102,0.4616469144821167,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.792289137840271,0.4470541477203369,0.4294392466545105,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6468515992164612,0.2398882359266281,1.1128885746002195,285.0012512207031,284.95001220703125,299.7742919921875,293.143798828125,297.8467102050781,297.16314697265625,285.0003356933594,1.0,0.7137108445167542,0.3513945937156677,0.3513945937156677,1.0,1.0,-3.584910154342652,0.9365245699882508,2.648385524749756,0.1313650012016296,0.9486250877380372,0.9486250877380372,0.0,284.233154296875,290.0,60899.72265625,0.0,4368.25146484375,1.0,279.1419372558594,283.0771789550781,296.12030029296875,299.9931945800781,293.1499938964844,293.1499938964844,278.8500061035156,33518.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261289834976196,1.0,0.0,0.0,3.699860095977783,3.699884176254273,9.134060974247404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.150390625,0.0,1570.5333251953125,1895.4371337890625,0.0,3645.609130859375,0.9147459268569946,1.0,0.0,3.0,1.0,0.0
17856480,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7671244740486145,0.4055182039737701,0.3708736896514892,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8887830376625061,0.6396413445472717,0.6101037859916687,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8961886167526245,0.6561477780342102,0.4616469144821167,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.792289137840271,0.4470541477203369,0.4294392466545105,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6468515992164612,0.2398882359266281,1.1128885746002195,285.0012512207031,284.95001220703125,299.7742919921875,293.143798828125,297.8467102050781,297.16314697265625,285.0003356933594,1.0,0.7137108445167542,0.3513945937156677,0.3513945937156677,1.0,1.0,-3.584910154342652,0.9365245699882508,2.648385524749756,0.1313650012016296,0.9486250877380372,0.9486250877380372,0.0,284.233154296875,290.0,60899.72265625,0.0,4368.25146484375,1.0,279.1419372558594,283.0771789550781,296.12030029296875,299.9931945800781,293.1499938964844,293.1499938964844,278.8500061035156,33518.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261289834976196,1.0,0.0,0.0,3.699860095977783,3.699884176254273,9.134060974247404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.150390625,0.0,1570.5333251953125,1895.4371337890625,0.0,3645.609130859375,0.9147459268569946,1.0,0.0,3.0,1.0,0.0
17856540,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7643877267837524,0.4042070209980011,0.3700898587703705,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8854670524597168,0.6376786828041077,0.6086955070495605,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8937363028526306,0.6560667753219604,0.4619382917881012,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7898193597793579,0.4464506506919861,0.4292286336421966,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6449766755104065,0.2395339757204055,1.1125813722610474,284.90313720703125,284.95001220703125,299.7547302246094,293.15203857421875,297.8359375,297.1567687988281,284.9043884277344,1.0,0.714947521686554,0.3510293066501617,0.3510293066501617,1.0,1.0,-3.5820107460021973,0.9344562888145448,2.647554397583008,0.130107045173645,0.8586369156837463,0.8586369156837463,0.0,287.5828857421875,293.0,61542.90234375,0.0,4380.9345703125,1.0,278.8573913574219,282.96044921875,296.1713562011719,300.1568603515625,293.1499938964844,293.1499938964844,279.1499938964844,38774.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336951375007628,1.0,0.0,0.0,3.5834662914276123,3.5834901332855225,8.568404155084863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.759765625,0.0,1480.7822265625,1895.4371337890625,0.0,3714.963623046875,0.8928007483482361,1.0,0.0,3.0,1.0,0.0
17856600,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7643877267837524,0.4042070209980011,0.3700898587703705,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8854670524597168,0.6376786828041077,0.6086955070495605,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8937363028526306,0.6560667753219604,0.4619382917881012,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7898193597793579,0.4464506506919861,0.4292286336421966,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6449766755104065,0.2395339757204055,1.1125813722610474,284.90313720703125,284.95001220703125,299.7547302246094,293.15203857421875,297.8359375,297.1567687988281,284.9043884277344,1.0,0.714947521686554,0.3510293066501617,0.3510293066501617,1.0,1.0,-3.5820107460021973,0.9344562888145448,2.647554397583008,0.130107045173645,0.8586369156837463,0.8586369156837463,0.0,287.5828857421875,293.0,61542.90234375,0.0,4380.9345703125,1.0,278.8573913574219,282.96044921875,296.1713562011719,300.1568603515625,293.1499938964844,293.1499938964844,279.1499938964844,38774.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336951375007628,1.0,0.0,0.0,3.5834662914276123,3.5834901332855225,8.568404155084863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.759765625,0.0,1480.7822265625,1895.4371337890625,0.0,3714.963623046875,0.8928007483482361,1.0,0.0,3.0,1.0,0.0
17856660,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7623780369758606,0.4039015173912048,0.3696778416633606,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8828852772712708,0.6367318034172058,0.6076480746269226,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8920552134513855,0.6571593284606934,0.4625585675239563,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7879762053489685,0.4465540647506714,0.4292342364788055,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6435676217079163,0.2395765781402588,1.1126834154129028,285.0008544921875,284.95001220703125,299.73492431640625,293.1600952148437,297.83087158203125,297.15789794921875,284.9999389648437,1.0,0.7161919474601746,0.3507106304168701,0.3507106304168701,1.0,1.0,-3.5811212062835693,0.9331656694412231,2.647955656051636,0.1289374083280563,0.9470905661582948,0.9470905661582948,0.0,290.3357849121094,296.0,60859.7109375,0.0,4395.3935546875,1.0,279.1418762207031,283.079833984375,296.1365051269531,300.0072021484375,293.1499938964844,293.1499938964844,278.8500061035156,33518.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925362765789032,1.0,0.0,0.0,3.694873809814453,3.6948976516723633,9.109456868827692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.5546875,0.0,1564.874755859375,1895.4371337890625,0.0,3638.564453125,0.9136204719543456,1.0,0.0,3.0,1.0,0.0
17856720,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7623780369758606,0.4039015173912048,0.3696778416633606,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8828852772712708,0.6367318034172058,0.6076480746269226,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8920552134513855,0.6571593284606934,0.4625585675239563,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7879762053489685,0.4465540647506714,0.4292342364788055,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6435676217079163,0.2395765781402588,1.1126834154129028,285.0008544921875,284.95001220703125,299.73492431640625,293.1600952148437,297.83087158203125,297.15789794921875,284.9999389648437,1.0,0.7161919474601746,0.3507106304168701,0.3507106304168701,1.0,1.0,-3.5811212062835693,0.9331656694412231,2.647955656051636,0.1289374083280563,0.9470905661582948,0.9470905661582948,0.0,290.3357849121094,296.0,60859.7109375,0.0,4395.3935546875,1.0,279.1418762207031,283.079833984375,296.1365051269531,300.0072021484375,293.1499938964844,293.1499938964844,278.8500061035156,33518.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925362765789032,1.0,0.0,0.0,3.694873809814453,3.6948976516723633,9.109456868827692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.5546875,0.0,1564.874755859375,1895.4371337890625,0.0,3638.564453125,0.9136204719543456,1.0,0.0,3.0,1.0,0.0
17856780,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7609605193138123,0.4030850529670715,0.3693271577358246,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8811154961585999,0.6355154514312744,0.6069198846817017,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8907929062843323,0.6570259928703308,0.4628172814846039,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7866880893707275,0.4461744129657745,0.4291965961456299,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6426191329956055,0.239381730556488,1.1128228902816772,284.87646484375,284.95001220703125,299.7226257324219,293.1649475097656,297.8245849609375,297.1544494628906,284.8789978027344,1.0,0.7169898152351379,0.3505142033100128,0.3505142033100128,1.0,1.0,-3.5802667140960693,0.932270348072052,2.647996425628662,0.1283667832612991,0.854665219783783,0.854665219783783,0.0,292.2479553222656,296.0,61660.7578125,0.0,4404.77294921875,1.0,278.8810729980469,282.94110107421875,296.1965026855469,300.21844482421875,293.1499938964844,293.1499938964844,278.8500061035156,38969.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321352243423462,1.0,0.0,0.0,3.627185821533203,3.627210140228272,8.778754931881849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.228515625,0.0,1530.0140380859375,1895.4371337890625,0.0,3700.697509765625,0.9008168578147888,1.0,0.0,3.0,1.0,0.0
17856840,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7597160339355469,0.4025514721870422,0.3688568770885467,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8796437382698059,0.6347131133079529,0.6061835885047913,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.889609158039093,0.6569106578826904,0.4627339839935303,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7855464816093445,0.4458885192871094,0.4289636313915252,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6417632699012756,0.2392141968011856,1.11233651638031,284.9039611816406,284.95001220703125,299.7149353027344,293.1679077148437,297.82037353515625,297.15191650390625,284.9051818847656,1.0,0.7173792719841003,0.3503919243812561,0.3503919243812561,1.0,1.0,-3.577850103378296,0.9311323165893556,2.6467177867889404,0.1277902424335479,0.8578722476959229,0.8578722476959229,0.0,293.68243408203125,299.0,61493.81640625,0.0,4407.01318359375,1.0,278.85760498046875,282.9644775390625,296.18707275390625,300.1698303222656,293.1499938964844,293.1499938964844,279.1499938964844,38763.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932903289794922,1.0,0.0,0.0,3.577507495880127,3.577531337738037,8.539931286577485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.2529296875,0.0,1474.2684326171875,1895.4371337890625,0.0,3707.723876953125,0.8915526270866394,1.0,0.0,3.0,1.0,0.0
17856900,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7584766149520874,0.4023171961307525,0.3684619665145874,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8781136274337769,0.6341381072998047,0.6054448485374451,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8884830474853516,0.6573144197463989,0.4628302454948425,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7843964099884033,0.445849597454071,0.4288019835948944,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6408951282501221,0.2391835153102874,1.1119935512542725,285.0146179199219,284.95001220703125,299.7048645019531,293.1717529296875,297.8172912597656,297.15185546875,285.0155639648437,1.0,0.717913806438446,0.3502326011657715,0.3502326011657715,1.0,1.0,-3.5759878158569336,0.9300522208213806,2.645935535430908,0.1270590871572494,0.9346039295196532,0.9346039295196532,0.0,295.2364807128906,299.0,60654.1171875,0.0,4411.4873046875,1.0,279.0999755859375,283.0923767089844,296.1388244628906,299.9620056152344,293.1499938964844,293.1499938964844,279.1499938964844,34209.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926783800125122,1.0,0.0,0.0,3.625622510910034,3.625645875930786,8.771188504397287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.9521484375,0.0,1492.908935546875,1895.4371337890625,0.0,3651.62646484375,0.9001634120941162,1.0,0.0,3.0,1.0,0.0
17856960,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7577489614486694,0.4022020995616913,0.3684028387069702,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8771073818206787,0.6337056756019592,0.6050770282745361,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.887906551361084,0.6578418612480164,0.4632361233234405,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7837196588516235,0.445928692817688,0.4289080798625946,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6404007077217102,0.2392482459545135,1.112398386001587,285.0007629394531,284.95001220703125,299.6947631835937,293.175537109375,297.8152160644531,297.1530456542969,284.99951171875,1.0,0.7185755968093872,0.3500819206237793,0.3500819206237793,1.0,1.0,-3.5765748023986816,0.9297538995742798,2.6468210220336914,0.1266118735074997,0.945664644241333,0.945664644241333,0.0,296.4390563964844,302.0,60811.8984375,0.0,4420.4267578125,1.0,279.14263916015625,283.0827941894531,296.1512145996094,300.0194396972656,293.1499938964844,293.1499938964844,278.8500061035156,33483.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245500564575196,1.0,0.0,0.0,3.6902575492858887,3.690281391143799,9.086709269467974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.77734375,0.0,1559.3843994140625,1895.4371337890625,0.0,3631.088623046875,0.9123614430427552,1.0,0.0,3.0,1.0,0.0
17857020,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.755163848400116,0.4008115231990814,0.3675480782985687,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8739467263221741,0.6316322088241577,0.603562593460083,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8854758143424988,0.6574345827102661,0.4633059203624725,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7813341021537781,0.4452010691165924,0.4285809695720672,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6386642456054688,0.2388775944709777,1.112020492553711,284.9038391113281,284.95001220703125,299.6744384765625,293.1828918457031,297.8050537109375,297.1475524902344,284.9045104980469,1.0,0.7197175025939941,0.3497805595397949,0.3497805595397949,1.0,1.0,-3.572970628738404,0.9276744723320008,2.645296096801758,0.1254892349243164,0.8561887741088867,0.8561887741088867,0.0,299.7803039550781,305.0,61446.94921875,0.0,4431.0693359375,1.0,278.8583984375,282.9672546386719,296.2016296386719,300.1817321777344,293.1499938964844,293.1499938964844,279.1499938964844,38763.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93210768699646,1.0,0.0,0.0,3.5732808113098145,3.5733046531677246,8.519764378434047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.376953125,0.0,1469.7230224609375,1895.4371337890625,0.0,3700.4453125,0.8902884125709534,1.0,0.0,3.0,1.0,0.0
17857080,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.755163848400116,0.4008115231990814,0.3675480782985687,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8739467263221741,0.6316322088241577,0.603562593460083,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8854758143424988,0.6574345827102661,0.4633059203624725,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7813341021537781,0.4452010691165924,0.4285809695720672,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6386642456054688,0.2388775944709777,1.112020492553711,284.9038391113281,284.95001220703125,299.6744384765625,293.1828918457031,297.8050537109375,297.1475524902344,284.9045104980469,1.0,0.7197175025939941,0.3497805595397949,0.3497805595397949,1.0,1.0,-3.572970628738404,0.9276744723320008,2.645296096801758,0.1254892349243164,0.8561887741088867,0.8561887741088867,0.0,299.7803039550781,305.0,61446.94921875,0.0,4431.0693359375,1.0,278.8583984375,282.9672546386719,296.2016296386719,300.1817321777344,293.1499938964844,293.1499938964844,279.1499938964844,38763.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93210768699646,1.0,0.0,0.0,3.5732808113098145,3.5733046531677246,8.519764378434047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.376953125,0.0,1469.7230224609375,1895.4371337890625,0.0,3700.4453125,0.8902884125709534,1.0,0.0,3.0,1.0,0.0
17857140,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7532635927200317,0.4004230797290802,0.3670694530010223,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8714840412139893,0.6305720210075378,0.6024178266525269,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8837878108024597,0.6582282185554504,0.4637176990509033,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7795478701591492,0.4451831579208374,0.4284780621528625,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6373611092567444,0.2389058172702789,1.1120729446411133,285.0000305175781,284.95001220703125,299.65399169921875,293.19000244140625,297.7999267578125,297.1487731933594,284.99908447265625,1.0,0.7208728790283203,0.3494791984558105,0.3494791984558105,1.0,1.0,-3.5714430809021,0.9262484908103944,2.64519476890564,0.1243182495236396,0.94345223903656,0.94345223903656,0.0,302.5212707519531,308.0,60760.0390625,0.0,4443.67431640625,1.0,279.1418151855469,283.08575439453125,296.1665344238281,300.0317687988281,293.1499938964844,293.1499938964844,278.8500061035156,33527.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238277077674866,1.0,0.0,0.0,3.683230400085449,3.6832544803619385,9.052136533682642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.1796875,0.0,1551.7864990234375,1895.4371337890625,0.0,3624.43994140625,0.911003053188324,1.0,0.0,3.0,1.0,0.0
17857200,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7532635927200317,0.4004230797290802,0.3670694530010223,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8714840412139893,0.6305720210075378,0.6024178266525269,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8837878108024597,0.6582282185554504,0.4637176990509033,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7795478701591492,0.4451831579208374,0.4284780621528625,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6373611092567444,0.2389058172702789,1.1120729446411133,285.0000305175781,284.95001220703125,299.65399169921875,293.19000244140625,297.7999267578125,297.1487731933594,284.99908447265625,1.0,0.7208728790283203,0.3494791984558105,0.3494791984558105,1.0,1.0,-3.5714430809021,0.9262484908103944,2.64519476890564,0.1243182495236396,0.94345223903656,0.94345223903656,0.0,302.5212707519531,308.0,60760.0390625,0.0,4443.67431640625,1.0,279.1418151855469,283.08575439453125,296.1665344238281,300.0317687988281,293.1499938964844,293.1499938964844,278.8500061035156,33527.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238277077674866,1.0,0.0,0.0,3.683230400085449,3.6832544803619385,9.052136533682642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.1796875,0.0,1551.7864990234375,1895.4371337890625,0.0,3624.43994140625,0.911003053188324,1.0,0.0,3.0,1.0,0.0
