time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857260,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7507449984550476,0.3990000784397125,0.366176575422287,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8683984875679016,0.6284546256065369,0.6008516550064087,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8813715577125549,0.6576772332191467,0.4636889994144439,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7772008180618286,0.4444007575511932,0.4280928075313568,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.635682225227356,0.238532543182373,1.111661434173584,284.9044189453125,284.95001220703125,299.6334228515625,293.19683837890625,297.7901611328125,297.1438903808594,284.9050598144531,1.0,0.7219728231430054,0.3491881191730499,0.3491881191730499,1.0,1.0,-3.5675015449523926,0.9240987300872804,2.6434028148651123,0.1231926903128624,0.8549185395240784,0.8549185395240784,0.0,305.8627319335937,311.0,61387.1328125,0.0,4453.359375,1.0,278.8583984375,282.9713134765625,296.2155456542969,300.19219970703125,293.1499938964844,293.1499938964844,279.1499938964844,38765.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93134206533432,1.0,0.0,0.0,3.566329002380371,3.566352844238281,8.486646265737363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.7822265625,0.0,1462.273193359375,1895.4371337890625,0.0,3693.4365234375,0.8887631297111511,1.0,0.0,3.0,1.0,0.0
17857320,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7507449984550476,0.3990000784397125,0.366176575422287,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8683984875679016,0.6284546256065369,0.6008516550064087,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8813715577125549,0.6576772332191467,0.4636889994144439,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7772008180618286,0.4444007575511932,0.4280928075313568,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.635682225227356,0.238532543182373,1.111661434173584,284.9044189453125,284.95001220703125,299.6334228515625,293.19683837890625,297.7901611328125,297.1438903808594,284.9050598144531,1.0,0.7219728231430054,0.3491881191730499,0.3491881191730499,1.0,1.0,-3.5675015449523926,0.9240987300872804,2.6434028148651123,0.1231926903128624,0.8549185395240784,0.8549185395240784,0.0,305.8627319335937,311.0,61387.1328125,0.0,4453.359375,1.0,278.8583984375,282.9713134765625,296.2155456542969,300.19219970703125,293.1499938964844,293.1499938964844,279.1499938964844,38765.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93134206533432,1.0,0.0,0.0,3.566329002380371,3.566352844238281,8.486646265737363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.7822265625,0.0,1462.273193359375,1895.4371337890625,0.0,3693.4365234375,0.8887631297111511,1.0,0.0,3.0,1.0,0.0
17857380,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7488974332809448,0.398574024438858,0.3656674921512604,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8659988641738892,0.6273457407951355,0.5996650457382202,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8796684145927429,0.6582939624786377,0.4639784693717956,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7754456996917725,0.4443276226520538,0.4279402494430542,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6344332695007324,0.2385651171207428,1.1117371320724487,284.9996337890625,284.95001220703125,299.6127624511719,293.2033996582031,297.78515625,297.145263671875,284.9986877441406,1.0,0.7230911254882812,0.3488970398902893,0.3488970398902893,1.0,1.0,-3.56570816040039,0.9226245880126952,2.643083572387696,0.1220298334956169,0.9415563941001892,0.9415563941001892,0.0,308.5985412597656,314.0,60702.9765625,0.0,4465.1796875,1.0,279.14178466796875,283.08892822265625,296.17999267578125,300.0420227050781,293.1499938964844,293.1499938964844,278.8500061035156,33525.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230788350105286,1.0,0.0,0.0,3.6767537593841553,3.6767776012420654,9.020329230224888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.6259765625,0.0,1544.4874267578125,1895.4371337890625,0.0,3617.54443359375,0.9095414280891418,1.0,0.0,3.0,1.0,0.0
17857440,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7488974332809448,0.398574024438858,0.3656674921512604,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8659988641738892,0.6273457407951355,0.5996650457382202,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8796684145927429,0.6582939624786377,0.4639784693717956,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7754456996917725,0.4443276226520538,0.4279402494430542,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6344332695007324,0.2385651171207428,1.1117371320724487,284.9996337890625,284.95001220703125,299.6127624511719,293.2033996582031,297.78515625,297.145263671875,284.9986877441406,1.0,0.7230911254882812,0.3488970398902893,0.3488970398902893,1.0,1.0,-3.56570816040039,0.9226245880126952,2.643083572387696,0.1220298334956169,0.9415563941001892,0.9415563941001892,0.0,308.5985412597656,314.0,60702.9765625,0.0,4465.1796875,1.0,279.14178466796875,283.08892822265625,296.17999267578125,300.0420227050781,293.1499938964844,293.1499938964844,278.8500061035156,33525.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230788350105286,1.0,0.0,0.0,3.6767537593841553,3.6767776012420654,9.020329230224888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.6259765625,0.0,1544.4874267578125,1895.4371337890625,0.0,3617.54443359375,0.9095414280891418,1.0,0.0,3.0,1.0,0.0
17857500,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.747921347618103,0.3979092538356781,0.3653907179832458,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8647499084472656,0.6263412833213806,0.5990650057792664,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8787454962730408,0.6580226421356201,0.4640923738479614,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7745293974876404,0.4439752995967865,0.4278729259967804,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6338050961494446,0.2384287863969802,1.111941933631897,284.87554931640625,284.95001220703125,299.6024169921875,293.20654296875,297.78094482421875,297.1437072753906,284.87432861328125,1.0,0.7236956357955933,0.3487515151500702,0.3487515151500702,1.0,1.0,-3.5649633407592773,0.9219284653663636,2.6430349349975586,0.1215955466032028,0.8554772734642029,0.8554772734642029,0.0,310.0773010253906,314.0,61609.171875,0.0,4472.15771484375,1.0,278.89764404296875,282.9486389160156,296.2364501953125,300.2632751464844,293.1499938964844,293.1499938964844,278.8500061035156,37871.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289541840553284,1.0,0.0,0.0,3.6389899253845215,3.63901424407959,8.835986022859288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.7373046875,0.0,1534.9180908203125,1895.4371337890625,0.0,3671.551513671875,0.9019140601158142,1.0,0.0,3.0,1.0,0.0
17857560,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7464613914489746,0.3971246480941772,0.3647519946098327,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8630090951919556,0.6251928210258484,0.5980653762817383,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8772714138031006,0.657579779624939,0.4638388454914093,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7731562852859497,0.443497359752655,0.427510142326355,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6328262090682983,0.2381997406482696,1.1113612651824951,284.9043884277344,284.95001220703125,299.592041015625,293.2096252441406,297.7759704589844,297.1411437988281,284.9056091308594,1.0,0.724157452583313,0.3486236035823822,0.3486236035823822,1.0,1.0,-3.5615546703338623,0.9204649329185486,2.641089677810669,0.1209374666213989,0.853519082069397,0.853519082069397,0.0,311.9257202148437,317.0,61315.203125,0.0,4474.15576171875,1.0,278.8577880859375,282.9754638671875,296.22882080078125,300.2016296386719,293.1499938964844,293.1499938964844,279.1499938964844,38778.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930605411529541,1.0,0.0,0.0,3.5577425956726074,3.5577661991119385,8.445830417258549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.224609375,0.0,1453.19482421875,1895.4371337890625,0.0,3686.689208984375,0.8871169686317444,1.0,0.0,3.0,1.0,0.0
17857620,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7446517944335938,0.3966574668884277,0.3642061352729797,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8606612682342529,0.6240339279174805,0.5968323945999146,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8755603432655334,0.6580680012702942,0.4640301465988159,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7714231610298157,0.4433691501617431,0.4273060262203216,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6316152215003967,0.2382289916276931,1.1114332675933838,284.9988708496094,284.95001220703125,299.5712890625,293.2155456542969,297.7711486816406,297.1427001953125,284.9979248046875,1.0,0.7252420783042908,0.3483677506446838,0.3483677506446838,1.0,1.0,-3.559476852416992,0.9190163016319276,2.640460729598999,0.1198608726263046,0.9394630193710328,0.9394630193710328,0.0,314.6677551269531,320.0,60635.04296875,0.0,4485.20703125,1.0,279.1416931152344,283.0917663574219,296.19219970703125,300.0504455566406,293.1499938964844,293.1499938964844,278.8500061035156,33528.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223394989967346,1.0,0.0,0.0,3.6699414253234863,3.669965267181397,8.986934858512541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.3798828125,0.0,1536.872314453125,1895.4371337890625,0.0,3610.733154296875,0.9080050587654114,1.0,0.0,3.0,1.0,0.0
17857680,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7446517944335938,0.3966574668884277,0.3642061352729797,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8606612682342529,0.6240339279174805,0.5968323945999146,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8755603432655334,0.6580680012702942,0.4640301465988159,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7714231610298157,0.4433691501617431,0.4273060262203216,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6316152215003967,0.2382289916276931,1.1114332675933838,284.9988708496094,284.95001220703125,299.5712890625,293.2155456542969,297.7711486816406,297.1427001953125,284.9979248046875,1.0,0.7252420783042908,0.3483677506446838,0.3483677506446838,1.0,1.0,-3.559476852416992,0.9190163016319276,2.640460729598999,0.1198608726263046,0.9394630193710328,0.9394630193710328,0.0,314.6677551269531,320.0,60635.04296875,0.0,4485.20703125,1.0,279.1416931152344,283.0917663574219,296.19219970703125,300.0504455566406,293.1499938964844,293.1499938964844,278.8500061035156,33528.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223394989967346,1.0,0.0,0.0,3.6699414253234863,3.669965267181397,8.986934858512541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.3798828125,0.0,1536.872314453125,1895.4371337890625,0.0,3610.733154296875,0.9080050587654114,1.0,0.0,3.0,1.0,0.0
17857740,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.742272138595581,0.3951758444309234,0.3632549047470093,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8577460646629333,0.6218429803848267,0.5951884984970093,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8731905221939087,0.6572613716125488,0.4638156294822693,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7691740989685059,0.4424909651279449,0.4268252551555633,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6300498247146606,0.2378560751676559,1.1110217571258545,284.905029296875,284.95001220703125,299.55047607421875,293.2210998535156,297.762451171875,297.1391906738281,284.9056091308594,1.0,0.7262742519378662,0.3481118977069855,0.3481118977069855,1.0,1.0,-3.5550332069396973,0.916828751564026,2.638204336166382,0.1188002228736877,0.8519769310951233,0.8519769310951233,0.0,317.99871826171875,323.0,61233.875,0.0,4493.37060546875,1.0,278.8585205078125,282.9791259765625,296.2396545410156,300.2076416015625,293.1499938964844,293.1499938964844,279.1499938964844,38777.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298268556594848,1.0,0.0,0.0,3.550912857055664,3.550936460494995,8.413434215981397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.404296875,0.0,1445.913330078125,1895.4371337890625,0.0,3679.5537109375,0.8853713274002075,1.0,0.0,3.0,1.0,0.0
17857800,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.742272138595581,0.3951758444309234,0.3632549047470093,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8577460646629333,0.6218429803848267,0.5951884984970093,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8731905221939087,0.6572613716125488,0.4638156294822693,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7691740989685059,0.4424909651279449,0.4268252551555633,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6300498247146606,0.2378560751676559,1.1110217571258545,284.905029296875,284.95001220703125,299.55047607421875,293.2210998535156,297.762451171875,297.1391906738281,284.9056091308594,1.0,0.7262742519378662,0.3481118977069855,0.3481118977069855,1.0,1.0,-3.5550332069396973,0.916828751564026,2.638204336166382,0.1188002228736877,0.8519769310951233,0.8519769310951233,0.0,317.99871826171875,323.0,61233.875,0.0,4493.37060546875,1.0,278.8585205078125,282.9791259765625,296.2396545410156,300.2076416015625,293.1499938964844,293.1499938964844,279.1499938964844,38777.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298268556594848,1.0,0.0,0.0,3.550912857055664,3.550936460494995,8.413434215981397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.404296875,0.0,1445.913330078125,1895.4371337890625,0.0,3679.5537109375,0.8853713274002075,1.0,0.0,3.0,1.0,0.0
17857860,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7405180931091309,0.3946801126003265,0.3626889288425445,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8554728627204895,0.6206516623497009,0.5939308404922485,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8715202808380127,0.6576808094978333,0.4639626145362854,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7674861550331116,0.4423232972621918,0.4265869855880737,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6288781762123108,0.2378793358802795,1.111073613166809,284.9982604980469,284.95001220703125,299.5296936035156,293.226318359375,297.7578430175781,297.1408996582031,284.997314453125,1.0,0.7273305058479309,0.3479016423225403,0.3479016423225403,1.0,1.0,-3.5527827739715576,0.9154682159423828,2.637314796447754,0.117848053574562,0.9368982315063475,0.9368982315063475,0.0,320.7285461425781,326.0,60544.8984375,0.0,4503.841796875,1.0,279.14166259765625,283.09478759765625,296.2028503417969,300.0558776855469,293.1499938964844,293.1499938964844,278.8500061035156,33538.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215521812438964,1.0,0.0,0.0,3.661635637283325,3.661659240722656,8.946301477408269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.8984375,0.0,1527.678466796875,1895.4371337890625,0.0,3603.47607421875,0.9061427712440492,1.0,0.0,3.0,1.0,0.0
17857920,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7405180931091309,0.3946801126003265,0.3626889288425445,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8554728627204895,0.6206516623497009,0.5939308404922485,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8715202808380127,0.6576808094978333,0.4639626145362854,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7674861550331116,0.4423232972621918,0.4265869855880737,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6288781762123108,0.2378793358802795,1.111073613166809,284.9982604980469,284.95001220703125,299.5296936035156,293.226318359375,297.7578430175781,297.1408996582031,284.997314453125,1.0,0.7273305058479309,0.3479016423225403,0.3479016423225403,1.0,1.0,-3.5527827739715576,0.9154682159423828,2.637314796447754,0.117848053574562,0.9368982315063475,0.9368982315063475,0.0,320.7285461425781,326.0,60544.8984375,0.0,4503.841796875,1.0,279.14166259765625,283.09478759765625,296.2028503417969,300.0558776855469,293.1499938964844,293.1499938964844,278.8500061035156,33538.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215521812438964,1.0,0.0,0.0,3.661635637283325,3.661659240722656,8.946301477408269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.8984375,0.0,1527.678466796875,1895.4371337890625,0.0,3603.47607421875,0.9061427712440492,1.0,0.0,3.0,1.0,0.0
17857980,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7382053136825562,0.393178641796112,0.3617163300514221,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8526495099067688,0.6184420585632324,0.5922631025314331,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8692095875740051,0.6568250060081482,0.4637080132961273,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.765296220779419,0.4414123892784118,0.426072359085083,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6273562908172607,0.2375018149614334,1.110637068748474,284.905517578125,284.95001220703125,299.5089111328125,293.23114013671875,297.7494506835937,297.1376647949219,284.90606689453125,1.0,0.728336751461029,0.3476913571357727,0.3476913571357727,1.0,1.0,-3.5481655597686768,0.9133735299110411,2.6347920894622803,0.1169143915176391,0.8501578569412231,0.8501578569412231,0.0,324.05029296875,329.0,61126.4140625,0.0,4511.427734375,1.0,278.85858154296875,282.98321533203125,296.24951171875,300.2112121582031,293.1499938964844,293.1499938964844,279.1499938964844,38784.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929003894329071,1.0,0.0,0.0,3.5412869453430176,3.541310310363769,8.367881605408911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.14453125,0.0,1435.765869140625,1895.4371337890625,0.0,3672.007080078125,0.883255660533905,1.0,0.0,3.0,1.0,0.0
17858040,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7382053136825562,0.393178641796112,0.3617163300514221,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8526495099067688,0.6184420585632324,0.5922631025314331,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8692095875740051,0.6568250060081482,0.4637080132961273,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.765296220779419,0.4414123892784118,0.426072359085083,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6273562908172607,0.2375018149614334,1.110637068748474,284.905517578125,284.95001220703125,299.5089111328125,293.23114013671875,297.7494506835937,297.1376647949219,284.90606689453125,1.0,0.728336751461029,0.3476913571357727,0.3476913571357727,1.0,1.0,-3.5481655597686768,0.9133735299110411,2.6347920894622803,0.1169143915176391,0.8501578569412231,0.8501578569412231,0.0,324.05029296875,329.0,61126.4140625,0.0,4511.427734375,1.0,278.85858154296875,282.98321533203125,296.24951171875,300.2112121582031,293.1499938964844,293.1499938964844,279.1499938964844,38784.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929003894329071,1.0,0.0,0.0,3.5412869453430176,3.541310310363769,8.367881605408911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.14453125,0.0,1435.765869140625,1895.4371337890625,0.0,3672.007080078125,0.883255660533905,1.0,0.0,3.0,1.0,0.0
17858100,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.737138032913208,0.3928627669811249,0.3612592220306396,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8513329029083252,0.617770791053772,0.5914463400840759,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.868157148361206,0.6569440364837646,0.4636054039001465,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7642731666564941,0.4412560164928436,0.4258055686950683,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6266273856163025,0.2374657988548278,1.1102826595306396,285.0141296386719,284.95001220703125,299.4985046386719,293.2334289550781,297.7467956542969,297.1380615234375,285.0148010253906,1.0,0.7287908792495728,0.3475862443447113,0.3475862443447113,1.0,1.0,-3.545755386352539,0.9123013615608216,2.6334540843963623,0.1163065135478973,0.9256835579872132,0.9256835579872132,0.0,325.5803527832031,329.0,60294.6640625,0.0,4514.15771484375,1.0,279.09918212890625,283.1092529296875,296.2002258300781,300.002685546875,293.1499938964844,293.1499938964844,279.1499938964844,34158.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228942394256592,1.0,0.0,0.0,3.588773488998413,3.588796615600586,8.59380293150025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.970703125,0.0,1452.565673828125,1895.4371337890625,0.0,3615.84423828125,0.8919215798377991,1.0,0.0,3.0,1.0,0.0
17858160,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7364892363548279,0.3926561772823334,0.3611233830451965,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8504396080970764,0.617225170135498,0.590980589389801,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8675788640975952,0.6572096943855286,0.463824450969696,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7636439800262451,0.4412093758583069,0.4257986843585968,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6262099146842957,0.237519234418869,1.110656499862671,284.99786376953125,284.95001220703125,299.4881591796875,293.235595703125,297.7450256347656,297.1395874023437,284.99658203125,1.0,0.7293699383735657,0.3474882543087005,0.3474882543087005,1.0,1.0,-3.545734405517578,0.9119845032691956,2.633749961853028,0.1159697920083999,0.93442302942276,0.93442302942276,0.0,326.7803955078125,332.0,60436.875,0.0,4521.3720703125,1.0,279.142333984375,283.0977783203125,296.2113037109375,300.05810546875,293.1499938964844,293.1499938964844,278.8500061035156,33501.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206723570823668,1.0,0.0,0.0,3.653284072875977,3.653307676315308,8.905539061743184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.6630859375,0.0,1518.1158447265625,1895.4371337890625,0.0,3595.362060546875,0.9040352702140808,1.0,0.0,3.0,1.0,0.0
17858220,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7342444062232971,0.3911387026309967,0.3601388335227966,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8477139472961426,0.6150009632110596,0.5892997980117798,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8653532266616821,0.6563493609428406,0.463565319776535,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.761521577835083,0.4402698576450348,0.4252585768699646,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6247304677963257,0.2371390610933303,1.1102118492126465,284.9059753417969,284.95001220703125,299.46746826171875,293.2396545410156,297.73687744140625,297.13653564453125,284.9064636230469,1.0,0.7303587794303894,0.3472922742366791,0.3472922742366791,1.0,1.0,-3.541041374206543,0.9099134206771852,2.6311278343200684,0.1150745525956153,0.8482542037963867,0.8482542037963867,0.0,330.0864562988281,320.0,61002.49609375,0.0,4528.60888671875,1.0,278.85870361328125,282.9873046875,296.2579040527344,300.2122802734375,293.1499938964844,293.1499938964844,279.1499938964844,38785.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281389117240906,1.0,0.0,0.0,3.5307953357696533,3.5308187007904053,8.318372692883713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.947265625,0.0,1424.7047119140625,1895.4371337890625,0.0,3664.070556640625,0.8809389472007751,1.0,0.0,3.0,1.0,0.0
17858280,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7342444062232971,0.3911387026309967,0.3601388335227966,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8477139472961426,0.6150009632110596,0.5892997980117798,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8653532266616821,0.6563493609428406,0.463565319776535,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.761521577835083,0.4402698576450348,0.4252585768699646,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6247304677963257,0.2371390610933303,1.1102118492126465,284.9059753417969,284.95001220703125,299.46746826171875,293.2396545410156,297.73687744140625,297.13653564453125,284.9064636230469,1.0,0.7303587794303894,0.3472922742366791,0.3472922742366791,1.0,1.0,-3.541041374206543,0.9099134206771852,2.6311278343200684,0.1150745525956153,0.8482542037963867,0.8482542037963867,0.0,330.0864562988281,320.0,61002.49609375,0.0,4528.60888671875,1.0,278.85870361328125,282.9873046875,296.2579040527344,300.2122802734375,293.1499938964844,293.1499938964844,279.1499938964844,38785.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281389117240906,1.0,0.0,0.0,3.5307953357696533,3.5308187007904053,8.318372692883713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.947265625,0.0,1424.7047119140625,1895.4371337890625,0.0,3664.070556640625,0.8809389472007751,1.0,0.0,3.0,1.0,0.0
17858340,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.735652506351471,0.390612930059433,0.35927814245224,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.849327564239502,0.6137691140174866,0.5877304673194885,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8677920699119568,0.6567562222480774,0.4634922742843628,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7633498311042786,0.4400461614131927,0.4246875941753387,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6261906623840332,0.2371672838926315,1.1089369058609009,284.99542236328125,284.95001220703125,299.4468688964844,293.2432861328125,297.7325744628906,297.138671875,284.9944152832031,1.0,0.7273186445236206,0.3470962941646576,0.3470962941646576,1.0,1.0,-3.5358054637908936,0.9076835513114928,2.628121852874756,0.1139708459377288,0.9299322962760924,0.9299322962760924,0.0,325.6136779785156,308.0,60281.078125,0.0,4487.3896484375,1.0,279.1415100097656,283.0998840332031,296.219482421875,300.05767822265625,293.1499938964844,293.1499938964844,278.8500061035156,33594.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198138117790222,1.0,0.0,0.0,3.640841484069824,3.640864849090576,8.844979220157256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.205078125,0.0,1505.046630859375,1895.4371337890625,0.0,3587.440185546875,0.9014883637428284,1.0,0.0,3.0,1.0,0.0
17858400,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.735652506351471,0.390612930059433,0.35927814245224,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.849327564239502,0.6137691140174866,0.5877304673194885,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8677920699119568,0.6567562222480774,0.4634922742843628,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7633498311042786,0.4400461614131927,0.4246875941753387,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6261906623840332,0.2371672838926315,1.1089369058609009,284.99542236328125,284.95001220703125,299.4468688964844,293.2432861328125,297.7325744628906,297.138671875,284.9944152832031,1.0,0.7273186445236206,0.3470962941646576,0.3470962941646576,1.0,1.0,-3.5358054637908936,0.9076835513114928,2.628121852874756,0.1139708459377288,0.9299322962760924,0.9299322962760924,0.0,325.6136779785156,308.0,60281.078125,0.0,4487.3896484375,1.0,279.1415100097656,283.0998840332031,296.219482421875,300.05767822265625,293.1499938964844,293.1499938964844,278.8500061035156,33594.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198138117790222,1.0,0.0,0.0,3.640841484069824,3.640864849090576,8.844979220157256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.205078125,0.0,1505.046630859375,1895.4371337890625,0.0,3587.440185546875,0.9014883637428284,1.0,0.0,3.0,1.0,0.0
17858460,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7383137941360474,0.3891796767711639,0.3579304814338684,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8525798916816711,0.6115949749946594,0.5856397747993469,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.871957540512085,0.6560072302818298,0.4629665911197662,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.76669842004776,0.4391489028930664,0.4237334728240967,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6288166046142578,0.2368629425764084,1.1066910028457642,284.9053039550781,284.95001220703125,299.4263610839844,293.2464599609375,297.7251892089844,297.1366882324219,284.9057006835937,1.0,0.7224741578102112,0.3469268977642059,0.3469268977642059,1.0,1.0,-3.5271971225738525,0.9044898748397828,2.6227071285247803,0.1128272116184234,0.8439497947692871,0.8439497947692871,0.0,317.8233947753906,296.0,60761.828125,0.0,4417.21630859375,1.0,278.8587951660156,282.9919738769531,296.2635803222656,300.2044677734375,293.1499938964844,293.1499938964844,279.1499938964844,38902.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270265102386476,1.0,0.0,0.0,3.51302170753479,3.513044834136963,8.23483560452587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.2646484375,0.0,1406.9478759765625,1895.4371337890625,0.0,3653.856201171875,0.8771138787269592,1.0,0.0,3.0,1.0,0.0
17858520,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7383137941360474,0.3891796767711639,0.3579304814338684,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8525798916816711,0.6115949749946594,0.5856397747993469,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.871957540512085,0.6560072302818298,0.4629665911197662,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.76669842004776,0.4391489028930664,0.4237334728240967,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6288166046142578,0.2368629425764084,1.1066910028457642,284.9053039550781,284.95001220703125,299.4263610839844,293.2464599609375,297.7251892089844,297.1366882324219,284.9057006835937,1.0,0.7224741578102112,0.3469268977642059,0.3469268977642059,1.0,1.0,-3.5271971225738525,0.9044898748397828,2.6227071285247803,0.1128272116184234,0.8439497947692871,0.8439497947692871,0.0,317.8233947753906,296.0,60761.828125,0.0,4417.21630859375,1.0,278.8587951660156,282.9919738769531,296.2635803222656,300.2044677734375,293.1499938964844,293.1499938964844,279.1499938964844,38902.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270265102386476,1.0,0.0,0.0,3.51302170753479,3.513044834136963,8.23483560452587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.2646484375,0.0,1406.9478759765625,1895.4371337890625,0.0,3653.856201171875,0.8771138787269592,1.0,0.0,3.0,1.0,0.0
17858580,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.742670476436615,0.3887667655944824,0.3569583296775818,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8577675223350525,0.6104401350021362,0.5839172601699829,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8782533407211304,0.6565725803375244,0.4628348350524902,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7718199491500854,0.4390020668506622,0.4230071902275085,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6327459216117859,0.2370119988918304,1.1048600673675537,284.9935913085937,284.95001220703125,299.4059753417969,293.24920654296875,297.72186279296875,297.1399841308594,284.9926147460937,1.0,0.7167423367500305,0.3467575311660766,0.3467575311660766,1.0,1.0,-3.520712614059448,0.9019635319709778,2.6187491416931152,0.1116526052355766,0.9238049387931824,0.9238049387931824,0.0,307.5393981933594,284.0,60025.55078125,0.0,4338.03955078125,1.0,279.141357421875,283.10382080078125,296.2242431640625,300.04693603515625,293.1499938964844,293.1499938964844,278.8500061035156,33654.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184457659721376,1.0,0.0,0.0,3.62154483795166,3.621568202972412,8.75147065926285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.6806640625,0.0,1484.330078125,1895.4371337890625,0.0,3574.80810546875,0.8971956968307495,1.0,0.0,3.0,1.0,0.0
17858640,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.742670476436615,0.3887667655944824,0.3569583296775818,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8577675223350525,0.6104401350021362,0.5839172601699829,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8782533407211304,0.6565725803375244,0.4628348350524902,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7718199491500854,0.4390020668506622,0.4230071902275085,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6327459216117859,0.2370119988918304,1.1048600673675537,284.9935913085937,284.95001220703125,299.4059753417969,293.24920654296875,297.72186279296875,297.1399841308594,284.9926147460937,1.0,0.7167423367500305,0.3467575311660766,0.3467575311660766,1.0,1.0,-3.520712614059448,0.9019635319709778,2.6187491416931152,0.1116526052355766,0.9238049387931824,0.9238049387931824,0.0,307.5393981933594,284.0,60025.55078125,0.0,4338.03955078125,1.0,279.141357421875,283.10382080078125,296.2242431640625,300.04693603515625,293.1499938964844,293.1499938964844,278.8500061035156,33654.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184457659721376,1.0,0.0,0.0,3.62154483795166,3.621568202972412,8.75147065926285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.6806640625,0.0,1484.330078125,1895.4371337890625,0.0,3574.80810546875,0.8971956968307495,1.0,0.0,3.0,1.0,0.0
17858700,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7451006770133972,0.3881449699401855,0.3564462065696716,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8606780171394348,0.6094452738761902,0.5830368995666504,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8817364573478699,0.6563364267349243,0.4627538621425628,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.774682343006134,0.4386383295059204,0.4226470291614532,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6349628567695618,0.2369543313980102,1.1041032075881958,284.8735046386719,284.95001220703125,299.3958435058594,293.2504272460937,297.7189636230469,297.1399841308594,284.8728332519531,1.0,0.7137238383293152,0.3466728329658508,0.3466728329658508,1.0,1.0,-3.5176031589508057,0.9007358551025392,2.6168673038482666,0.1112028285861015,0.8387797474861145,0.8387797474861145,0.0,302.11444091796875,284.0,60808.7421875,0.0,4297.1953125,1.0,278.89898681640625,282.9691162109375,296.2785339355469,300.259765625,293.1499938964844,293.1499938964844,278.8500061035156,38343.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241326451301576,1.0,0.0,0.0,3.573557138442993,3.573580741882324,8.521082008883241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.521484375,0.0,1466.94189453125,1895.4371337890625,0.0,3627.247314453125,0.8875583410263062,1.0,0.0,3.0,1.0,0.0
17858760,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7472444176673889,0.3874449133872986,0.3556048274040222,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8633297681808472,0.6083560585975647,0.5817964673042297,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8849189281463623,0.6560068130493164,0.4623493552207947,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7772976756095886,0.4381864368915558,0.4220165014266968,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6369894742965698,0.2368273138999939,1.1026180982589722,284.9063415527344,284.95001220703125,299.3857421875,293.2514953613281,297.7154846191406,297.13916015625,284.90728759765625,1.0,0.7104904651641846,0.3466328680515289,0.3466328680515289,1.0,1.0,-3.51206922531128,0.8988956809043884,2.613173723220825,0.1106278002262115,0.8399999737739563,0.8399999737739563,0.0,296.861572265625,272.0,60476.71875,0.0,4251.0859375,1.0,278.8583068847656,282.9992980957031,296.2684020996094,300.1918029785156,293.1499938964844,293.1499938964844,279.1499938964844,38928.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925526201725006,1.0,0.0,0.0,3.4897620677948,3.4897849559783936,8.126151556098193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.888671875,0.0,1383.042724609375,1895.4371337890625,0.0,3640.067626953125,0.8722636699676514,1.0,0.0,3.0,1.0,0.0
17858820,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7531266808509827,0.3870927095413208,0.3546410799026489,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8703358769416809,0.6072493195533752,0.5800693035125732,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8931578397750854,0.6567252278327942,0.462284117937088,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7840723991394043,0.4380875527858734,0.4212846457958221,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6422362327575684,0.2370666563510894,1.1009513139724731,284.992919921875,284.95001220703125,299.3656921386719,293.2533264160156,297.7128601074219,297.1430053710937,284.9919738769531,1.0,0.704024076461792,0.3465529084205627,0.3465529084205627,1.0,1.0,-3.505859851837158,0.8967365026473999,2.609123468399048,0.1097555831074714,0.9187852144241332,0.9187852144241332,0.0,285.1287841796875,260.0,59770.640625,0.0,4164.57080078125,1.0,279.14117431640625,283.108642578125,296.2283020019531,300.0350646972656,293.1499938964844,293.1499938964844,278.8500061035156,33635.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169237017631532,1.0,0.0,0.0,3.601571798324585,3.601595163345337,8.655207466290449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.1630859375,0.0,1462.4989013671875,1895.4371337890625,0.0,3560.741455078125,0.8926929831504822,1.0,0.0,3.0,1.0,0.0
17858880,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7531266808509827,0.3870927095413208,0.3546410799026489,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8703358769416809,0.6072493195533752,0.5800693035125732,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8931578397750854,0.6567252278327942,0.462284117937088,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7840723991394043,0.4380875527858734,0.4212846457958221,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6422362327575684,0.2370666563510894,1.1009513139724731,284.992919921875,284.95001220703125,299.3656921386719,293.2533264160156,297.7128601074219,297.1430053710937,284.9919738769531,1.0,0.704024076461792,0.3465529084205627,0.3465529084205627,1.0,1.0,-3.505859851837158,0.8967365026473999,2.609123468399048,0.1097555831074714,0.9187852144241332,0.9187852144241332,0.0,285.1287841796875,260.0,59770.640625,0.0,4164.57080078125,1.0,279.14117431640625,283.108642578125,296.2283020019531,300.0350646972656,293.1499938964844,293.1499938964844,278.8500061035156,33635.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169237017631532,1.0,0.0,0.0,3.601571798324585,3.601595163345337,8.655207466290449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.1630859375,0.0,1462.4989013671875,1895.4371337890625,0.0,3560.741455078125,0.8926929831504822,1.0,0.0,3.0,1.0,0.0
17858940,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7590147256851196,0.3858315050601959,0.3533053994178772,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8774299025535583,0.605217456817627,0.5779579877853394,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9014261364936828,0.6563277244567871,0.4618821144104004,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7909135222434998,0.4373163878917694,0.4203002750873565,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.647659957408905,0.2369576245546341,1.0989059209823608,284.9085693359375,284.95001220703125,299.3458251953125,293.254638671875,297.7070617675781,297.14263916015625,284.9090576171875,1.0,0.6973730325698853,0.3464729785919189,0.3464729785919189,1.0,1.0,-3.497593641281128,0.8939348459243774,2.60365891456604,0.1089048162102699,0.8373421430587769,0.8373421430587769,0.0,273.7237854003906,248.0,60218.28125,0.0,4075.00537109375,1.0,278.8587951660156,283.00640869140625,296.2712707519531,300.1782531738281,293.1499938964844,293.1499938964844,279.1499938964844,38828.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240272045135498,1.0,0.0,0.0,3.469797372817993,3.469820261001587,8.033439371502027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.51953125,0.0,1361.8905029296875,1895.4371337890625,0.0,3626.276611328125,0.8677666187286377,1.0,0.0,3.0,1.0,0.0
17859000,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7590147256851196,0.3858315050601959,0.3533053994178772,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8774299025535583,0.605217456817627,0.5779579877853394,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9014261364936828,0.6563277244567871,0.4618821144104004,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7909135222434998,0.4373163878917694,0.4203002750873565,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.647659957408905,0.2369576245546341,1.0989059209823608,284.9085693359375,284.95001220703125,299.3458251953125,293.254638671875,297.7070617675781,297.14263916015625,284.9090576171875,1.0,0.6973730325698853,0.3464729785919189,0.3464729785919189,1.0,1.0,-3.497593641281128,0.8939348459243774,2.60365891456604,0.1089048162102699,0.8373421430587769,0.8373421430587769,0.0,273.7237854003906,248.0,60218.28125,0.0,4075.00537109375,1.0,278.8587951660156,283.00640869140625,296.2712707519531,300.1782531738281,293.1499938964844,293.1499938964844,279.1499938964844,38828.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240272045135498,1.0,0.0,0.0,3.469797372817993,3.469820261001587,8.033439371502027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.51953125,0.0,1361.8905029296875,1895.4371337890625,0.0,3626.276611328125,0.8677666187286377,1.0,0.0,3.0,1.0,0.0
17859060,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7663027048110962,0.3855139017105102,0.3523707687854767,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8860146999359131,0.604138970375061,0.5762550234794617,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9116879105567932,0.6572224497795105,0.4619297683238983,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7990512847900391,0.4372458457946777,0.4195887446403503,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6542006731033325,0.2372544854879379,1.0974582433700562,284.9922790527344,284.95001220703125,299.3261413574219,293.2554626464844,297.70477294921875,297.1466979980469,284.9913330078125,1.0,0.6906792521476746,0.346430093050003,0.346430093050003,1.0,1.0,-3.491872787475586,0.8920385837554932,2.5998342037200928,0.1081875339150428,0.9143264293670654,0.9143264293670654,0.0,261.61944580078125,236.0,59530.5703125,0.0,3988.163330078125,1.0,279.1410217285156,283.1131286621094,296.2308044433594,300.02264404296875,293.1499938964844,293.1499938964844,278.8500061035156,33606.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155197739601136,1.0,0.0,0.0,3.5828897953033447,3.5829126834869385,8.565647249270114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.39453125,0.0,1442.1986083984375,1895.4371337890625,0.0,3547.755859375,0.8884714245796204,1.0,0.0,3.0,1.0,0.0
