time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859120,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7663027048110962,0.3855139017105102,0.3523707687854767,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8860146999359131,0.604138970375061,0.5762550234794617,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9116879105567932,0.6572224497795105,0.4619297683238983,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7990512847900391,0.4372458457946777,0.4195887446403503,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6542006731033325,0.2372544854879379,1.0974582433700562,284.9922790527344,284.95001220703125,299.3261413574219,293.2554626464844,297.70477294921875,297.1466979980469,284.9913330078125,1.0,0.6906792521476746,0.346430093050003,0.346430093050003,1.0,1.0,-3.491872787475586,0.8920385837554932,2.5998342037200928,0.1081875339150428,0.9143264293670654,0.9143264293670654,0.0,261.61944580078125,236.0,59530.5703125,0.0,3988.163330078125,1.0,279.1410217285156,283.1131286621094,296.2308044433594,300.02264404296875,293.1499938964844,293.1499938964844,278.8500061035156,33606.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155197739601136,1.0,0.0,0.0,3.5828897953033447,3.5829126834869385,8.565647249270114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.39453125,0.0,1442.1986083984375,1895.4371337890625,0.0,3547.755859375,0.8884714245796204,1.0,0.0,3.0,1.0,0.0
17859180,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7736011147499084,0.3843025267124176,0.351064532995224,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8946555256843567,0.6021513342857361,0.5741689205169678,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9227226972579956,0.6571293473243713,0.4617018103599548,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8071877956390381,0.4365196526050567,0.418630450963974,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.660962700843811,0.2371982634067535,1.0956034660339355,284.9095764160156,284.95001220703125,299.30670166015625,293.2557678222656,297.6993103027344,297.1465148925781,284.90997314453125,1.0,0.683887779712677,0.3463872075080871,0.3463872075080871,1.0,1.0,-3.4841420650482178,0.8895179033279419,2.594624280929565,0.1074910163879394,0.8343073725700378,0.8343073725700378,0.0,250.0191192626953,224.0,59971.64453125,0.0,3899.530517578125,1.0,278.8589782714844,283.0123596191406,296.2727355957031,300.1644897460937,293.1499938964844,293.1499938964844,279.1499938964844,38790.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226969480514526,1.0,0.0,0.0,3.4509408473968506,3.450963497161865,7.946362075017532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.8818359375,0.0,1342.515625,1895.4371337890625,0.0,3614.026611328125,0.8635801672935486,1.0,0.0,3.0,1.0,0.0
17859240,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7736011147499084,0.3843025267124176,0.351064532995224,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8946555256843567,0.6021513342857361,0.5741689205169678,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9227226972579956,0.6571293473243713,0.4617018103599548,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8071877956390381,0.4365196526050567,0.418630450963974,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.660962700843811,0.2371982634067535,1.0956034660339355,284.9095764160156,284.95001220703125,299.30670166015625,293.2557678222656,297.6993103027344,297.1465148925781,284.90997314453125,1.0,0.683887779712677,0.3463872075080871,0.3463872075080871,1.0,1.0,-3.4841420650482178,0.8895179033279419,2.594624280929565,0.1074910163879394,0.8343073725700378,0.8343073725700378,0.0,250.0191192626953,224.0,59971.64453125,0.0,3899.530517578125,1.0,278.8589782714844,283.0123596191406,296.2727355957031,300.1644897460937,293.1499938964844,293.1499938964844,279.1499938964844,38790.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226969480514526,1.0,0.0,0.0,3.4509408473968506,3.450963497161865,7.946362075017532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.8818359375,0.0,1342.515625,1895.4371337890625,0.0,3614.026611328125,0.8635801672935486,1.0,0.0,3.0,1.0,0.0
17859300,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7776832580566406,0.3841177225112915,0.3504658043384552,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8994305729866028,0.601576566696167,0.5731711983680725,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.928926646709442,0.6576937437057495,0.461690753698349,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8115085363388062,0.4364591538906097,0.4181716442108154,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6646998524665833,0.2373276054859161,1.0946227312088013,285.0115051269531,284.95001220703125,299.2970886230469,293.2557373046875,297.69793701171875,297.1481628417969,285.0118103027344,1.0,0.6804414987564087,0.3463657796382904,0.3463657796382904,1.0,1.0,-3.4804704189300537,0.8883225321769714,2.5921480655670166,0.1070406958460807,0.9055583477020264,0.9055583477020264,0.0,244.0666656494141,224.0,59182.5703125,0.0,3854.946533203125,1.0,279.096923828125,283.13116455078125,296.22149658203125,299.9562683105469,293.1499938964844,293.1499938964844,279.1499938964844,34073.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165066480636596,1.0,0.0,0.0,3.502114772796631,3.502136945724488,8.183781687876035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.3896484375,0.0,1360.94677734375,1895.4371337890625,0.0,3556.88525390625,0.872559130191803,1.0,0.0,3.0,1.0,0.0
17859360,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.782540500164032,0.384024441242218,0.3501594662666321,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9050291776657104,0.6011070013046265,0.5724917054176331,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9361022710800172,0.6584102511405945,0.4620026648044586,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8163787722587585,0.4364967346191406,0.4179562032222748,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6690868735313416,0.2375396341085434,1.0943338871002195,284.9918212890625,284.95001220703125,299.2875366210937,293.25555419921875,297.69732666015625,297.1507568359375,284.9905700683594,1.0,0.6771063208580017,0.3463487923145294,0.3463487923145294,1.0,1.0,-3.479051351547241,0.8878323435783386,2.591218948364258,0.1068404912948608,0.9103427529335022,0.9103427529335022,0.0,237.80810546875,212.0,59301.69921875,0.0,3814.226806640625,1.0,279.1414794921875,283.1170959472656,296.2305603027344,300.0083923339844,293.1499938964844,293.1499938964844,278.8500061035156,33548.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914226233959198,1.0,0.0,0.0,3.5662648677825928,3.5662877559661865,8.486341016578081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.287109375,0.0,1424.0662841796875,1895.4371337890625,0.0,3535.7822265625,0.8845033645629883,1.0,0.0,3.0,1.0,0.0
17859420,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7915657758712769,0.3828617036342621,0.3488951623439789,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9163196086883544,0.5991643071174622,0.5704454183578491,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9493586421012878,0.6586391925811768,0.4620159268379211,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8253552317619324,0.4358216822147369,0.4170449674129486,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6775264143943787,0.2375289797782898,1.0926693677902222,284.9105224609375,284.95001220703125,299.26861572265625,293.2547607421875,297.69207763671875,297.1506042480469,284.9108581542969,1.0,0.6702545285224915,0.346314787864685,0.346314787864685,1.0,1.0,-3.4719948768615723,0.8855465054512024,2.5864481925964355,0.1062274575233459,0.8315411806106567,0.8315411806106567,0.0,226.14816284179688,200.0,59738.4765625,0.0,3727.58837890625,1.0,278.859130859375,283.0177307128906,296.2720947265625,300.1493835449219,293.1499938964844,293.1499938964844,279.1499938964844,38749.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215012788772584,1.0,0.0,0.0,3.433334350585937,3.433356761932373,7.865484121793997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.1259765625,0.0,1324.5648193359375,1895.4371337890625,0.0,3603.006591796875,0.859667956829071,1.0,0.0,3.0,1.0,0.0
17859480,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7915657758712769,0.3828617036342621,0.3488951623439789,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9163196086883544,0.5991643071174622,0.5704454183578491,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9493586421012878,0.6586391925811768,0.4620159268379211,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8253552317619324,0.4358216822147369,0.4170449674129486,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6775264143943787,0.2375289797782898,1.0926693677902222,284.9105224609375,284.95001220703125,299.26861572265625,293.2547607421875,297.69207763671875,297.1506042480469,284.9108581542969,1.0,0.6702545285224915,0.346314787864685,0.346314787864685,1.0,1.0,-3.4719948768615723,0.8855465054512024,2.5864481925964355,0.1062274575233459,0.8315411806106567,0.8315411806106567,0.0,226.14816284179688,200.0,59738.4765625,0.0,3727.58837890625,1.0,278.859130859375,283.0177307128906,296.2720947265625,300.1493835449219,293.1499938964844,293.1499938964844,279.1499938964844,38749.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215012788772584,1.0,0.0,0.0,3.433334350585937,3.433356761932373,7.865484121793997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.1259765625,0.0,1324.5648193359375,1895.4371337890625,0.0,3603.006591796875,0.859667956829071,1.0,0.0,3.0,1.0,0.0
17859540,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8025121092796326,0.3826083540916443,0.3480229377746582,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9305197596549988,0.5981428623199463,0.5688004493713379,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.964165210723877,0.6601345539093018,0.462485134601593,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8359546661376953,0.4358301162719726,0.4164083302021026,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.687610924243927,0.2379063963890075,1.091580152511597,284.9909973144531,284.95001220703125,299.25,293.2534484863281,297.6903686523437,297.1549377441406,284.9901123046875,1.0,0.6634184718132019,0.3462808132171631,0.3462808132171631,1.0,1.0,-3.467447757720948,0.8840428590774536,2.583404779434204,0.1056412607431411,0.9062475562095642,0.9062475562095642,0.0,213.920639038086,188.0,59086.95703125,0.0,3644.0458984375,1.0,279.1407165527344,283.120849609375,296.22955322265625,299.9940185546875,293.1499938964844,293.1499938964844,278.8500061035156,33571.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131562113761902,1.0,0.0,0.0,3.5489766597747803,3.548999309539795,8.404261961914017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.3701171875,0.0,1405.983642578125,1895.4371337890625,0.0,3525.87109375,0.8808331489562988,1.0,0.0,3.0,1.0,0.0
17859600,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8025121092796326,0.3826083540916443,0.3480229377746582,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9305197596549988,0.5981428623199463,0.5688004493713379,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.964165210723877,0.6601345539093018,0.462485134601593,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8359546661376953,0.4358301162719726,0.4164083302021026,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.687610924243927,0.2379063963890075,1.091580152511597,284.9909973144531,284.95001220703125,299.25,293.2534484863281,297.6903686523437,297.1549377441406,284.9901123046875,1.0,0.6634184718132019,0.3462808132171631,0.3462808132171631,1.0,1.0,-3.467447757720948,0.8840428590774536,2.583404779434204,0.1056412607431411,0.9062475562095642,0.9062475562095642,0.0,213.920639038086,188.0,59086.95703125,0.0,3644.0458984375,1.0,279.1407165527344,283.120849609375,296.22955322265625,299.9940185546875,293.1499938964844,293.1499938964844,278.8500061035156,33571.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131562113761902,1.0,0.0,0.0,3.5489766597747803,3.548999309539795,8.404261961914017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.3701171875,0.0,1405.983642578125,1895.4371337890625,0.0,3525.87109375,0.8808331489562988,1.0,0.0,3.0,1.0,0.0
17859660,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8131139874458313,0.3813119530677795,0.3466955125331878,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9447009563446044,0.5960633754730225,0.56668621301651,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9776970148086548,0.6603924036026001,0.4625633955001831,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8467849493026733,0.4350156188011169,0.4154314994812011,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.6977860927581787,0.2377455383539199,1.089593529701233,284.9103698730469,284.95001220703125,299.2318115234375,293.2510681152344,297.683837890625,297.15289306640625,284.91070556640625,1.0,0.6564512848854065,0.3462442755699157,0.3462442755699157,1.0,1.0,-3.459847927093506,0.8815800547599792,2.578267812728882,0.104998804628849,0.8280840516090393,0.8280840516090393,0.0,202.41134643554688,176.0,59501.5546875,0.0,3557.612548828125,1.0,278.8592224121094,283.0221252441406,296.2689208984375,300.1324157714844,293.1499938964844,293.1499938964844,279.1499938964844,38762.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205058217048644,1.0,0.0,0.0,3.4160640239715576,3.416086435317993,7.786554192534823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.8896484375,0.0,1307.4873046875,1895.4371337890625,0.0,3593.825439453125,0.8558688163757324,1.0,0.0,3.0,1.0,0.0
17859720,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8131139874458313,0.3813119530677795,0.3466955125331878,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9447009563446044,0.5960633754730225,0.56668621301651,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9776970148086548,0.6603924036026001,0.4625633955001831,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8467849493026733,0.4350156188011169,0.4154314994812011,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.6977860927581787,0.2377455383539199,1.089593529701233,284.9103698730469,284.95001220703125,299.2318115234375,293.2510681152344,297.683837890625,297.15289306640625,284.91070556640625,1.0,0.6564512848854065,0.3462442755699157,0.3462442755699157,1.0,1.0,-3.459847927093506,0.8815800547599792,2.578267812728882,0.104998804628849,0.8280840516090393,0.8280840516090393,0.0,202.41134643554688,176.0,59501.5546875,0.0,3557.612548828125,1.0,278.8592224121094,283.0221252441406,296.2689208984375,300.1324157714844,293.1499938964844,293.1499938964844,279.1499938964844,38762.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205058217048644,1.0,0.0,0.0,3.4160640239715576,3.416086435317993,7.786554192534823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.8896484375,0.0,1307.4873046875,1895.4371337890625,0.0,3593.825439453125,0.8558688163757324,1.0,0.0,3.0,1.0,0.0
17859780,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8248001337051392,0.3806883692741394,0.3455586433410644,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9603278636932372,0.5946533679962158,0.5647512078285217,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9914568662643432,0.6616848111152649,0.4629425406455993,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8596035838127136,0.4346291422843933,0.4144982993602752,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7092282176017761,0.2376849949359893,1.0869375467300415,284.9878234863281,284.95001220703125,299.214111328125,293.2471618652344,297.6791687011719,297.153076171875,284.98687744140625,1.0,0.6493000388145447,0.346207708120346,0.346207708120346,1.0,1.0,-3.452286958694458,0.8791370987892151,2.5731496810913086,0.1041739657521247,0.8997014164924622,0.8997014164924622,0.0,190.5762939453125,179.0,58792.41796875,0.0,3469.73583984375,1.0,279.1405639648437,283.12322998046875,296.2232666015625,299.9715576171875,293.1499938964844,293.1499938964844,279.45001220703125,33675.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121713638305664,1.0,0.0,0.0,3.528984546661377,3.529007196426392,8.309843337883649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.6201171875,0.0,1385.8419189453125,1895.4371337890625,0.0,3516.74365234375,0.8764113783836365,1.0,0.0,3.0,1.0,0.0
17859840,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8248001337051392,0.3806883692741394,0.3455586433410644,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9603278636932372,0.5946533679962158,0.5647512078285217,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9914568662643432,0.6616848111152649,0.4629425406455993,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8596035838127136,0.4346291422843933,0.4144982993602752,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7092282176017761,0.2376849949359893,1.0869375467300415,284.9878234863281,284.95001220703125,299.214111328125,293.2471618652344,297.6791687011719,297.153076171875,284.98687744140625,1.0,0.6493000388145447,0.346207708120346,0.346207708120346,1.0,1.0,-3.452286958694458,0.8791370987892151,2.5731496810913086,0.1041739657521247,0.8997014164924622,0.8997014164924622,0.0,190.5762939453125,179.0,58792.41796875,0.0,3469.73583984375,1.0,279.1405639648437,283.12322998046875,296.2232666015625,299.9715576171875,293.1499938964844,293.1499938964844,279.45001220703125,33675.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121713638305664,1.0,0.0,0.0,3.528984546661377,3.529007196426392,8.309843337883649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.6201171875,0.0,1385.8419189453125,1895.4371337890625,0.0,3516.74365234375,0.8764113783836365,1.0,0.0,3.0,1.0,0.0
17859900,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.8281761407852173,0.3804433941841125,0.3451526761054992,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.9646036028862,0.594031572341919,0.563965380191803,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.9952940940856934,0.6624791622161865,0.463313341140747,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.8634721040725708,0.4344987571239471,0.4141930043697357,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.7125210165977478,0.2376751601696014,1.0861741304397583,285.0720520019531,284.95001220703125,299.2054443359375,293.24468994140625,297.6772766113281,297.15362548828125,285.07244873046875,1.0,0.6475445628166199,0.3461894392967224,0.3461894392967224,1.0,1.0,-3.450009346008301,0.8783802390098572,2.571629047393799,0.1038688570261001,0.9814364314079284,0.9814364314079284,0.0,187.2886962890625,179.0,58088.375,0.0,3444.976318359375,1.0,279.3966064453125,283.2279968261719,296.2012023925781,299.838623046875,293.1499938964844,293.1499938964844,279.45001220703125,31294.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906770646572113,1.0,0.0,0.0,3.618781089782715,3.6188039779663086,8.738118708606635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.890625,0.0,1463.8074951171875,1895.4371337890625,0.0,3466.6103515625,0.8959687948226929,1.0,0.0,3.0,1.0,0.0
17859960,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8302540183067322,0.3801473975181579,0.344887763261795,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9671084880828856,0.5933709144592285,0.5633419156074524,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.997730016708374,0.6632487177848816,0.4638470113277435,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.865893542766571,0.4343423247337341,0.4140218496322632,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.7145314812660217,0.237643226981163,1.0858289003372192,285.0409545898437,284.95001220703125,299.1968994140625,293.2418518066406,297.6754455566406,297.1541442871094,285.0379638671875,1.0,0.6464510560035706,0.3462018072605133,0.3462018072605133,1.0,1.0,-3.4489614963531494,0.8780896067619324,2.5708718299865723,0.1038006171584129,0.9979617595672609,0.9979617595672609,0.0,185.32354736328125,182.0,58363.15625,0.0,3430.927734375,1.0,279.44189453125,283.2002258300781,296.22393798828125,299.9293212890625,293.1499938964844,293.1499938964844,279.1499938964844,31274.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061011672019958,1.0,0.0,0.0,3.716243267059326,3.716267108917236,9.215132195095066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.0361328125,0.0,1572.127685546875,1895.4371337890625,0.0,3460.386474609375,0.9166536331176758,1.0,0.0,3.0,1.0,0.0
17860020,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8290075659751892,0.3780565559864044,0.3433924615383148,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9656373858451844,0.5904896855354309,0.5610580444335938,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.997668981552124,0.6628791093826294,0.463956743478775,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8649790287017822,0.4328031241893768,0.4129127562046051,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7138126492500305,0.2367666363716125,1.083042025566101,284.8844909667969,284.95001220703125,299.1800842285156,293.23516845703125,297.6640319824219,297.1449584960937,284.8858947753906,1.0,0.6451485753059387,0.3462265431880951,0.3462265431880951,1.0,1.0,-3.439875841140747,0.8753550052642822,2.564520835876465,0.1032459661364555,0.8747309446334839,0.8747309446334839,0.0,185.0271911621093,185.0,59198.09375,0.0,3407.790771484375,1.0,279.1566772460937,283.0309753417969,296.27117919921875,300.1153869628906,293.1499938964844,293.1499938964844,279.45001220703125,38105.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174956679344176,1.0,0.0,0.0,3.6500284671783447,3.650052785873413,8.889672926670755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.693359375,0.0,1548.9522705078125,1895.4371337890625,0.0,3566.02880859375,0.9065479040145874,1.0,0.0,3.0,1.0,0.0
17860080,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8290075659751892,0.3780565559864044,0.3433924615383148,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9656373858451844,0.5904896855354309,0.5610580444335938,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.997668981552124,0.6628791093826294,0.463956743478775,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8649790287017822,0.4328031241893768,0.4129127562046051,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7138126492500305,0.2367666363716125,1.083042025566101,284.8844909667969,284.95001220703125,299.1800842285156,293.23516845703125,297.6640319824219,297.1449584960937,284.8858947753906,1.0,0.6451485753059387,0.3462265431880951,0.3462265431880951,1.0,1.0,-3.439875841140747,0.8753550052642822,2.564520835876465,0.1032459661364555,0.8747309446334839,0.8747309446334839,0.0,185.0271911621093,185.0,59198.09375,0.0,3407.790771484375,1.0,279.1566772460937,283.0309753417969,296.27117919921875,300.1153869628906,293.1499938964844,293.1499938964844,279.45001220703125,38105.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174956679344176,1.0,0.0,0.0,3.6500284671783447,3.650052785873413,8.889672926670755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.693359375,0.0,1548.9522705078125,1895.4371337890625,0.0,3566.02880859375,0.9065479040145874,1.0,0.0,3.0,1.0,0.0
17860140,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8264036774635315,0.3769201934337616,0.342146635055542,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9622958302497864,0.5885434150695801,0.5589867830276489,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9963118433952332,0.6638800501823425,0.4643730819225311,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8624054193496704,0.4318960011005401,0.4118888080120086,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7115623950958252,0.2361121922731399,1.0798285007476809,284.9903869628906,284.95001220703125,299.1636657714844,293.2272033691406,297.65679931640625,297.1411437988281,284.9892883300781,1.0,0.6446229815483093,0.3462512493133545,0.3462512493133545,1.0,1.0,-3.4312801361083984,0.8727831840515137,2.5584969520568848,0.1024532541632652,0.9596477150917052,0.9596477150917052,0.0,186.03872680664065,188.0,58271.015625,0.0,3393.59033203125,1.0,279.4423217773437,283.1591796875,296.208740234375,299.9277648925781,293.1499938964844,293.1499938964844,279.1499938964844,33659.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100773930549622,1.0,0.0,0.0,3.748192071914673,3.74821662902832,9.374259661854012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.458984375,0.0,1627.19482421875,1895.4371337890625,0.0,3497.32177734375,0.9257107973098756,1.0,0.0,3.0,1.0,0.0
17860200,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8264036774635315,0.3769201934337616,0.342146635055542,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9622958302497864,0.5885434150695801,0.5589867830276489,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9963118433952332,0.6638800501823425,0.4643730819225311,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8624054193496704,0.4318960011005401,0.4118888080120086,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7115623950958252,0.2361121922731399,1.0798285007476809,284.9903869628906,284.95001220703125,299.1636657714844,293.2272033691406,297.65679931640625,297.1411437988281,284.9892883300781,1.0,0.6446229815483093,0.3462512493133545,0.3462512493133545,1.0,1.0,-3.4312801361083984,0.8727831840515137,2.5584969520568848,0.1024532541632652,0.9596477150917052,0.9596477150917052,0.0,186.03872680664065,188.0,58271.015625,0.0,3393.59033203125,1.0,279.4423217773437,283.1591796875,296.208740234375,299.9277648925781,293.1499938964844,293.1499938964844,279.1499938964844,33659.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100773930549622,1.0,0.0,0.0,3.748192071914673,3.74821662902832,9.374259661854012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.458984375,0.0,1627.19482421875,1895.4371337890625,0.0,3497.32177734375,0.9257107973098756,1.0,0.0,3.0,1.0,0.0
17860260,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8246459364891052,0.3759151399135589,0.3415481150150299,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.9599924683570862,0.5871202945709229,0.5579732656478882,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9952149391174316,0.6638967394828796,0.4646736085414886,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.860626757144928,0.4311259388923645,0.4114165008068084,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.7099892497062683,0.2355949729681015,1.0783151388168335,284.8579406738281,284.95001220703125,299.1552734375,293.2225952148437,297.6514892578125,297.1370544433594,284.8564758300781,1.0,0.6446042060852051,0.3462787568569183,0.3462787568569183,1.0,1.0,-3.427321672439575,0.8716391921043396,2.555682420730591,0.1022637113928794,0.8631072044372559,0.8631072044372559,0.0,186.982650756836,188.0,59100.76171875,0.0,3389.856201171875,1.0,279.19219970703125,283.01123046875,296.2570495605469,300.1324768066406,293.1499938964844,293.1499938964844,279.1499938964844,38262.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916465938091278,1.0,0.0,0.0,3.702354431152344,3.7023792266845694,9.146380648417108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.61328125,0.0,1609.3707275390625,1895.4371337890625,0.0,3556.509033203125,0.9163532257080078,1.0,0.0,3.0,1.0,0.0
17860320,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8220505714416504,0.3748632073402405,0.340660810470581,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9566633105278016,0.5856663584709167,0.5566737651824951,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9932942390441896,0.6637616157531738,0.46461221575737,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8580107092857361,0.4302881360054016,0.4107030034065246,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7076293230056763,0.2350084483623504,1.076109528541565,284.8876037597656,284.95001220703125,299.1475830078125,293.2180480957031,297.64569091796875,297.132080078125,284.88934326171875,1.0,0.6445246338844299,0.3463041186332702,0.3463041186332702,1.0,1.0,-3.421108722686768,0.869796633720398,2.551312208175659,0.1018290743231773,0.8564844727516174,0.8564844727516174,0.0,188.3737335205078,191.0,58687.7578125,0.0,3383.48828125,1.0,279.1570739746094,283.0419616699219,296.2388916015625,300.0541687011719,293.1499938964844,293.1499938964844,279.45001220703125,39510.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180095791816713,1.0,0.0,0.0,3.608162641525269,3.608186960220337,8.686914156896819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.16162109375,0.0,1513.0855712890625,1895.4371337890625,0.0,3570.778564453125,0.898807942867279,1.0,0.0,3.0,1.0,0.0
17860380,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8182718753814697,0.3737810552120209,0.3395512700080871,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.951527178287506,0.5837787389755249,0.5547447204589844,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9907324314117432,0.6650584936141968,0.4653105735778808,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8541764616966248,0.4294052124023437,0.4097692966461181,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7039932012557983,0.2342552840709686,1.0726652145385742,284.9931030273437,284.95001220703125,299.1318054199219,293.207763671875,297.6400756835937,297.130126953125,284.9921569824219,1.0,0.6446812748908997,0.346356987953186,0.346356987953186,1.0,1.0,-3.4130194187164307,0.8674647808074951,2.5455546379089355,0.101165622472763,0.9432002902030944,0.9432002902030944,0.0,190.59019470214844,194.0,57761.390625,0.0,3377.59228515625,1.0,279.4420166015625,283.16900634765625,296.1806030273437,299.866455078125,293.1499938964844,293.1499938964844,279.1499938964844,33891.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087774157524108,1.0,0.0,0.0,3.705035448074341,3.70505952835083,9.15963141778775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.4228515625,0.0,1579.2486572265625,1895.4371337890625,0.0,3485.254150390625,0.916214108467102,1.0,0.0,3.0,1.0,0.0
17860440,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8182718753814697,0.3737810552120209,0.3395512700080871,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.951527178287506,0.5837787389755249,0.5547447204589844,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9907324314117432,0.6650584936141968,0.4653105735778808,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8541764616966248,0.4294052124023437,0.4097692966461181,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7039932012557983,0.2342552840709686,1.0726652145385742,284.9931030273437,284.95001220703125,299.1318054199219,293.207763671875,297.6400756835937,297.130126953125,284.9921569824219,1.0,0.6446812748908997,0.346356987953186,0.346356987953186,1.0,1.0,-3.4130194187164307,0.8674647808074951,2.5455546379089355,0.101165622472763,0.9432002902030944,0.9432002902030944,0.0,190.59019470214844,194.0,57761.390625,0.0,3377.59228515625,1.0,279.4420166015625,283.16900634765625,296.1806030273437,299.866455078125,293.1499938964844,293.1499938964844,279.1499938964844,33891.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087774157524108,1.0,0.0,0.0,3.705035448074341,3.70505952835083,9.15963141778775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.4228515625,0.0,1579.2486572265625,1895.4371337890625,0.0,3485.254150390625,0.916214108467102,1.0,0.0,3.0,1.0,0.0
17860500,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8161932826042175,0.3728079795837402,0.3389907777309418,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.9486879110336304,0.5824069380760193,0.5537891983985901,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.989257514476776,0.6651609539985657,0.465683102607727,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8521099090576172,0.4286574423313141,0.4093281030654907,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.7020359039306641,0.2337096631526947,1.0710630416870115,284.8659973144531,284.95001220703125,299.1239929199219,293.2022399902344,297.63543701171875,297.1267395019531,284.8642883300781,1.0,0.6448652148246765,0.3463833928108215,0.3463833928108215,1.0,1.0,-3.409193515777588,0.8663597702980042,2.5428338050842285,0.1009817421436309,0.8528133034706116,0.8528133034706116,0.0,191.8940887451172,194.0,58550.8046875,0.0,3376.2861328125,1.0,279.19708251953125,283.0266418457031,296.2304382324219,300.0716247558594,293.1499938964844,293.1499938964844,279.1499938964844,38378.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145861864089966,1.0,0.0,0.0,3.658689975738525,3.6587142944335938,8.931913271226222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.396484375,0.0,1560.698974609375,1895.4371337890625,0.0,3539.115234375,0.9065386652946472,1.0,0.0,3.0,1.0,0.0
17860560,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8132238388061523,0.3716985881328583,0.3380726277828216,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9447548985481262,0.5808805227279663,0.5524442195892334,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9869188666343688,0.665088951587677,0.465685099363327,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8492317795753479,0.4277720749378204,0.408590018749237,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6993140578269958,0.2330524176359176,1.0686157941818235,284.8960876464844,284.95001220703125,299.1162414550781,293.1964416503906,297.6297912597656,297.1219482421875,284.8975830078125,1.0,0.6449255347251892,0.3464377522468567,0.3464377522468567,1.0,1.0,-3.4026453495025635,0.8644944429397583,2.5381510257720947,0.100598856806755,0.8483086228370667,0.8483086228370667,0.0,193.6326141357422,197.0,58133.74609375,0.0,3371.1953125,1.0,279.1576538085937,283.0571594238281,296.2137756347656,299.9937438964844,293.1499938964844,293.1499938964844,279.45001220703125,39465.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916062831878662,1.0,0.0,0.0,3.561283826828003,3.561307668685913,8.462652090202027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.76123046875,0.0,1461.9884033203125,1895.4371337890625,0.0,3552.7802734375,0.8884597420692444,1.0,0.0,3.0,1.0,0.0
17860620,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8089264035224915,0.3705072104930877,0.3369070589542389,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.938892126083374,0.5788804292678833,0.5504554510116577,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.983815371990204,0.6663417220115662,0.4664131104946136,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8451223373413086,0.4267995357513428,0.4076107740402221,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6952610015869141,0.2321819216012954,1.06476891040802,284.9942321777344,284.95001220703125,299.10089111328125,293.1841125488281,297.6250305175781,297.1208801269531,284.9931945800781,1.0,0.6452265381813049,0.3465464413166046,0.3465464413166046,1.0,1.0,-3.393914699554444,0.8621309399604797,2.5317838191986084,0.100053958594799,0.9329673647880554,0.9329673647880554,0.0,196.28355407714844,200.0,57246.07421875,0.0,3366.364013671875,1.0,279.4416809082031,283.1769714355469,296.15625,299.809814453125,293.1499938964844,293.1499938964844,279.1499938964844,33811.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067480564117432,1.0,0.0,0.0,3.664028882980346,3.664052724838257,8.957999853009824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.3017578125,0.0,1532.39111328125,1895.4371337890625,0.0,3466.39990234375,0.9068577885627748,1.0,0.0,3.0,1.0,0.0
17860680,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8089264035224915,0.3705072104930877,0.3369070589542389,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.938892126083374,0.5788804292678833,0.5504554510116577,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.983815371990204,0.6663417220115662,0.4664131104946136,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8451223373413086,0.4267995357513428,0.4076107740402221,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6952610015869141,0.2321819216012954,1.06476891040802,284.9942321777344,284.95001220703125,299.10089111328125,293.1841125488281,297.6250305175781,297.1208801269531,284.9931945800781,1.0,0.6452265381813049,0.3465464413166046,0.3465464413166046,1.0,1.0,-3.393914699554444,0.8621309399604797,2.5317838191986084,0.100053958594799,0.9329673647880554,0.9329673647880554,0.0,196.28355407714844,200.0,57246.07421875,0.0,3366.364013671875,1.0,279.4416809082031,283.1769714355469,296.15625,299.809814453125,293.1499938964844,293.1499938964844,279.1499938964844,33811.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067480564117432,1.0,0.0,0.0,3.664028882980346,3.664052724838257,8.957999853009824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.3017578125,0.0,1532.39111328125,1895.4371337890625,0.0,3466.39990234375,0.9068577885627748,1.0,0.0,3.0,1.0,0.0
17860740,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8034158945083618,0.3683185875415802,0.3353317677974701,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9317020773887634,0.575865626335144,0.5480452179908752,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9795491099357604,0.6662680506706238,0.4667107164859772,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8401554226875305,0.4250694513320923,0.4063440263271332,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6903868317604065,0.2308641523122787,1.0602401494979858,284.9000244140625,284.95001220703125,299.0857238769531,293.1708679199219,297.6150207519531,297.1129150390625,284.9006042480469,1.0,0.6454852819442749,0.3466551005840301,0.3466551005840301,1.0,1.0,-3.3825182914733887,0.8589295148849487,2.5235886573791504,0.0994777083396911,0.841392457485199,0.841392457485199,0.0,199.589096069336,203.0,57587.7890625,0.0,3359.160400390625,1.0,279.1586608886719,283.06744384765625,296.18768310546875,299.9337463378906,293.1499938964844,293.1499938964844,279.45001220703125,39389.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914045751094818,1.0,0.0,0.0,3.520319700241089,3.520343065261841,8.269085469692072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.71533203125,0.0,1418.0802001953125,1895.4371337890625,0.0,3534.11083984375,0.8791158199310303,1.0,0.0,3.0,1.0,0.0
17860800,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8034158945083618,0.3683185875415802,0.3353317677974701,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9317020773887634,0.575865626335144,0.5480452179908752,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9795491099357604,0.6662680506706238,0.4667107164859772,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8401554226875305,0.4250694513320923,0.4063440263271332,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6903868317604065,0.2308641523122787,1.0602401494979858,284.9000244140625,284.95001220703125,299.0857238769531,293.1708679199219,297.6150207519531,297.1129150390625,284.9006042480469,1.0,0.6454852819442749,0.3466551005840301,0.3466551005840301,1.0,1.0,-3.3825182914733887,0.8589295148849487,2.5235886573791504,0.0994777083396911,0.841392457485199,0.841392457485199,0.0,199.589096069336,203.0,57587.7890625,0.0,3359.160400390625,1.0,279.1586608886719,283.06744384765625,296.18768310546875,299.9337463378906,293.1499938964844,293.1499938964844,279.45001220703125,39389.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914045751094818,1.0,0.0,0.0,3.520319700241089,3.520343065261841,8.269085469692072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.71533203125,0.0,1418.0802001953125,1895.4371337890625,0.0,3534.11083984375,0.8791158199310303,1.0,0.0,3.0,1.0,0.0
17860860,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7988829016685486,0.3670061528682709,0.3340780436992645,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9256997108459472,0.5737309455871582,0.5459520220756531,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.976188063621521,0.6674178838729858,0.4673869609832763,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8361073136329651,0.4239891767501831,0.4052809178829193,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6862500309944153,0.2298701256513595,1.0559039115905762,284.9924011230469,284.95001220703125,299.0706787109375,293.1567687988281,297.61083984375,297.1124267578125,284.9913330078125,1.0,0.6457399129867554,0.3468266129493713,0.3468266129493713,1.0,1.0,-3.372804880142212,0.8564409613609314,2.516363859176636,0.0990298762917518,0.9223287105560304,0.9223287105560304,0.0,202.3779144287109,206.0,56712.07421875,0.0,3352.88720703125,1.0,279.4413757324219,283.1825561523437,296.1288146972656,299.7494812011719,293.1499938964844,293.1499938964844,279.1499938964844,33787.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904735267162323,1.0,0.0,0.0,3.624099731445313,3.624123096466065,8.763822734181304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.64453125,0.0,1488.108154296875,1895.4371337890625,0.0,3447.6826171875,0.8978537917137146,1.0,0.0,3.0,1.0,0.0
17860920,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7988829016685486,0.3670061528682709,0.3340780436992645,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9256997108459472,0.5737309455871582,0.5459520220756531,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.976188063621521,0.6674178838729858,0.4673869609832763,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8361073136329651,0.4239891767501831,0.4052809178829193,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6862500309944153,0.2298701256513595,1.0559039115905762,284.9924011230469,284.95001220703125,299.0706787109375,293.1567687988281,297.61083984375,297.1124267578125,284.9913330078125,1.0,0.6457399129867554,0.3468266129493713,0.3468266129493713,1.0,1.0,-3.372804880142212,0.8564409613609314,2.516363859176636,0.0990298762917518,0.9223287105560304,0.9223287105560304,0.0,202.3779144287109,206.0,56712.07421875,0.0,3352.88720703125,1.0,279.4413757324219,283.1825561523437,296.1288146972656,299.7494812011719,293.1499938964844,293.1499938964844,279.1499938964844,33787.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904735267162323,1.0,0.0,0.0,3.624099731445313,3.624123096466065,8.763822734181304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.64453125,0.0,1488.108154296875,1895.4371337890625,0.0,3447.6826171875,0.8978537917137146,1.0,0.0,3.0,1.0,0.0
