time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17860980,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7934074401855469,0.36473348736763,0.3324163258075714,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.918661892414093,0.570617139339447,0.5434369444847107,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9717307686805724,0.6672707200050354,0.4676236510276794,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8313252925872803,0.4221766889095306,0.4039288163185119,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6814221739768982,0.2284434586763382,1.0508708953857422,284.90283203125,284.95001220703125,299.0556945800781,293.1419372558594,297.6011657714844,297.104736328125,284.903564453125,1.0,0.6459162831306458,0.3469980955123901,0.3469980955123901,1.0,1.0,-3.360395908355713,0.8531090021133423,2.50728702545166,0.0985415652394294,0.8344309329986572,0.8344309329986572,0.0,205.7459411621093,209.0,57001.91015625,0.0,3343.763671875,1.0,279.1586608886719,283.07818603515625,296.1584777832031,299.8683166503906,293.1499938964844,293.1499938964844,279.45001220703125,39338.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911971390247345,1.0,0.0,0.0,3.47520112991333,3.475224018096924,8.058481171246967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.22265625,0.0,1371.037353515625,1895.4371337890625,0.0,3514.889892578125,0.8694101572036743,1.0,0.0,3.0,1.0,0.0
17861040,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7934074401855469,0.36473348736763,0.3324163258075714,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.918661892414093,0.570617139339447,0.5434369444847107,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9717307686805724,0.6672707200050354,0.4676236510276794,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8313252925872803,0.4221766889095306,0.4039288163185119,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6814221739768982,0.2284434586763382,1.0508708953857422,284.90283203125,284.95001220703125,299.0556945800781,293.1419372558594,297.6011657714844,297.104736328125,284.903564453125,1.0,0.6459162831306458,0.3469980955123901,0.3469980955123901,1.0,1.0,-3.360395908355713,0.8531090021133423,2.50728702545166,0.0985415652394294,0.8344309329986572,0.8344309329986572,0.0,205.7459411621093,209.0,57001.91015625,0.0,3343.763671875,1.0,279.1586608886719,283.07818603515625,296.1584777832031,299.8683166503906,293.1499938964844,293.1499938964844,279.45001220703125,39338.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911971390247345,1.0,0.0,0.0,3.47520112991333,3.475224018096924,8.058481171246967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.22265625,0.0,1371.037353515625,1895.4371337890625,0.0,3514.889892578125,0.8694101572036743,1.0,0.0,3.0,1.0,0.0
17861100,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7908462882041931,0.363980084657669,0.3316057324409485,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.915398359298706,0.5694378018379211,0.5421850085258484,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.969645380973816,0.6677391529083252,0.4677807092666626,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8290830850601196,0.4215411245822906,0.4032380580902099,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6791091561317444,0.2278544753789901,1.048150897026062,285.0088195800781,284.95001220703125,299.0482177734375,293.1342468261719,297.5987548828125,297.1040954589844,285.00958251953125,1.0,0.6459442377090454,0.3470838665962219,0.3470838665962219,1.0,1.0,-3.353996515274048,0.8513860702514648,2.502610445022583,0.0981623828411102,0.906535804271698,0.906535804271698,0.0,207.31314086914065,209.0,56116.91015625,0.0,3338.11083984375,1.0,279.3974609375,283.201416015625,296.0965881347656,299.6457824707031,293.1499938964844,293.1499938964844,279.45001220703125,34413.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052911400794984,1.0,0.0,0.0,3.520828485488892,3.520850896835327,8.271476303889358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.8837890625,0.0,1382.6982421875,1895.4371337890625,0.0,3452.853759765625,0.8770833015441895,1.0,0.0,3.0,1.0,0.0
17861160,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7889465689659119,0.363309770822525,0.3310750126838684,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9129201173782348,0.5683562755584717,0.5412382483482361,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9682341814041138,0.6683028936386108,0.4682333171367645,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8274011611938477,0.4209972620010376,0.4027827084064483,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6773259043693542,0.2273337095975875,1.0460511445999146,284.9902648925781,284.95001220703125,299.0407409667969,293.1264038085937,297.5973205566406,297.10467529296875,284.9888610839844,1.0,0.6460773348808289,0.3471927046775818,0.3471927046775818,1.0,1.0,-3.349689722061157,0.8503752946853638,2.499314546585083,0.0980746820569038,0.9117078185081482,0.9117078185081482,0.0,208.57632446289065,212.0,56147.6328125,0.0,3335.502197265625,1.0,279.4414367675781,283.1880798339844,296.0975646972656,299.6833190917969,293.1499938964844,293.1499938964844,279.1499938964844,33746.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902568519115448,1.0,0.0,0.0,3.583066940307617,3.583089828491211,8.56649421621114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.2197265625,0.0,1443.41455078125,1895.4371337890625,0.0,3427.51513671875,0.8884626030921936,1.0,0.0,3.0,1.0,0.0
17861220,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.783648669719696,0.3609609007835388,0.3293372392654419,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9064722061157228,0.5651503801345825,0.538628339767456,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9636799693107604,0.6680555939674377,0.468396246433258,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8227920532226562,0.4191089272499084,0.4013535380363464,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6726328134536743,0.2258073091506958,1.040552854537964,284.9047546386719,284.95001220703125,299.0257873535156,293.1102294921875,297.5877990722656,297.0971374511719,284.9052734375,1.0,0.6461521983146667,0.3474104106426239,0.3474104106426239,1.0,1.0,-3.336334228515625,0.8468782901763916,2.4894559383392334,0.0976293459534645,0.8267094492912292,0.8267094492912292,0.0,211.9476776123047,215.0,56388.44921875,0.0,3324.31201171875,1.0,279.1590576171875,283.0882568359375,296.1263122558594,299.7981872558594,293.1499938964844,293.1499938964844,279.45001220703125,39318.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097463488578796,1.0,0.0,0.0,3.429661512374878,3.4296841621398926,7.84866585945565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.51171875,0.0,1324.9014892578125,1895.4371337890625,0.0,3494.249267578125,0.8593807816505432,1.0,0.0,3.0,1.0,0.0
17861280,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.783648669719696,0.3609609007835388,0.3293372392654419,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9064722061157228,0.5651503801345825,0.538628339767456,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9636799693107604,0.6680555939674377,0.468396246433258,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8227920532226562,0.4191089272499084,0.4013535380363464,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6726328134536743,0.2258073091506958,1.040552854537964,284.9047546386719,284.95001220703125,299.0257873535156,293.1102294921875,297.5877990722656,297.0971374511719,284.9052734375,1.0,0.6461521983146667,0.3474104106426239,0.3474104106426239,1.0,1.0,-3.336334228515625,0.8468782901763916,2.4894559383392334,0.0976293459534645,0.8267094492912292,0.8267094492912292,0.0,211.9476776123047,215.0,56388.44921875,0.0,3324.31201171875,1.0,279.1590576171875,283.0882568359375,296.1263122558594,299.7981872558594,293.1499938964844,293.1499938964844,279.45001220703125,39318.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097463488578796,1.0,0.0,0.0,3.429661512374878,3.4296841621398926,7.84866585945565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.51171875,0.0,1324.9014892578125,1895.4371337890625,0.0,3494.249267578125,0.8593807816505432,1.0,0.0,3.0,1.0,0.0
17861340,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7793276906013489,0.3594346642494201,0.3279215395450592,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.901372253894806,0.5627714395523071,0.5363373160362244,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9601098299026488,0.6689410209655762,0.4689259231090545,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8189552426338196,0.4178359806537628,0.4001337885856628,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6686413884162903,0.2245912700891494,1.0352967977523804,284.9873962402344,284.95001220703125,299.0107727050781,293.093505859375,297.5841064453125,297.0972595214844,284.9863586425781,1.0,0.6462141275405884,0.347628116607666,0.347628116607666,1.0,1.0,-3.324719190597534,0.8439251184463501,2.4807939529418945,0.0971540585160255,0.900112509727478,0.900112509727478,0.0,214.78317260742188,218.0,55548.796875,0.0,3314.08642578125,1.0,279.4406433105469,283.194091796875,296.06475830078125,299.61334228515625,293.1499938964844,293.1499938964844,279.75,33803.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002915024757385,1.0,0.0,0.0,3.5379385948181152,3.537961006164551,8.352064924110891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.869140625,0.0,1396.099853515625,1895.4371337890625,0.0,3406.301513671875,0.8785096406936646,1.0,0.0,3.0,1.0,0.0
17861400,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7793276906013489,0.3594346642494201,0.3279215395450592,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.901372253894806,0.5627714395523071,0.5363373160362244,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9601098299026488,0.6689410209655762,0.4689259231090545,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8189552426338196,0.4178359806537628,0.4001337885856628,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6686413884162903,0.2245912700891494,1.0352967977523804,284.9873962402344,284.95001220703125,299.0107727050781,293.093505859375,297.5841064453125,297.0972595214844,284.9863586425781,1.0,0.6462141275405884,0.347628116607666,0.347628116607666,1.0,1.0,-3.324719190597534,0.8439251184463501,2.4807939529418945,0.0971540585160255,0.900112509727478,0.900112509727478,0.0,214.78317260742188,218.0,55548.796875,0.0,3314.08642578125,1.0,279.4406433105469,283.194091796875,296.06475830078125,299.61334228515625,293.1499938964844,293.1499938964844,279.75,33803.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002915024757385,1.0,0.0,0.0,3.5379385948181152,3.537961006164551,8.352064924110891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.869140625,0.0,1396.099853515625,1895.4371337890625,0.0,3406.301513671875,0.8785096406936646,1.0,0.0,3.0,1.0,0.0
17861460,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.7770389914512634,0.3586503267288208,0.3272073268890381,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.898672342300415,0.5615006685256958,0.5351250767707825,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.9582513570785522,0.6696292757987976,0.4693689048290252,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.8169049024581909,0.4172103404998779,0.39954274892807,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.6665232181549072,0.2239561527967453,1.0325822830200195,285.07342529296875,284.95001220703125,299.001708984375,293.0832214355469,297.5830383300781,297.09881591796875,285.0717163085937,1.0,0.6463503241539001,0.3477831780910492,0.3477831780910492,1.0,1.0,-3.318957805633545,0.8425950407981873,2.476362705230713,0.0970668867230415,0.9917038083076476,0.9917038083076476,0.0,216.3846130371093,218.0,54817.19921875,0.0,3310.132080078125,1.0,279.7130126953125,283.3005065917969,296.0365295410156,299.48553466796875,293.1499938964844,293.1499938964844,279.75,31020.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935547471046448,1.0,0.0,0.0,3.6516363620758057,3.6516594886779785,8.897506518223963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.529296875,0.0,1497.7181396484375,1895.4371337890625,0.0,3343.43505859375,0.9027169942855836,1.0,0.0,3.0,1.0,0.0
17861520,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.7756612300872803,0.3580715656280517,0.3268058001995086,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8970223069190979,0.5606038570404053,0.5344051122665405,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9571610689163208,0.6699934005737305,0.4697377681732178,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8156597018241882,0.4167649745941162,0.399222195148468,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.6652405858039856,0.2235264927148819,1.0309950113296509,285.0437316894531,284.95001220703125,298.99566650390625,293.0762939453125,297.58209228515625,297.0995483398437,285.04083251953125,1.0,0.646494448184967,0.3478865623474121,0.3478865623474121,1.0,1.0,-3.315759420394897,0.8419090509414673,2.4738502502441406,0.0970928445458412,1.0,1.0,0.0,217.4052581787109,221.0,54978.25390625,0.0,3308.681884765625,1.0,279.7413635253906,283.2742004394531,296.0541687011719,299.5511169433594,293.1499938964844,293.1499938964844,279.45001220703125,31312.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931822776794434,1.0,0.0,0.0,3.723876476287842,3.723900556564331,9.253027428712812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.7861328125,0.0,1581.1431884765625,1895.4371337890625,0.0,3339.954833984375,0.918501317501068,1.0,0.0,3.0,1.0,0.0
17861580,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7726134657859802,0.3564018309116363,0.3257569372653961,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8935234546661377,0.558406412601471,0.5328288674354553,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9543542265892028,0.6694948077201843,0.4698400199413299,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8129149079322815,0.4154525995254516,0.3983872234821319,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.6625657677650452,0.2224905490875244,1.027681827545166,284.87066650390625,284.95001220703125,298.9861755371094,293.0653381347656,297.5750732421875,297.0934143066406,284.869384765625,1.0,0.6465973258018494,0.3480478525161743,0.3480478525161743,1.0,1.0,-3.3077480792999268,0.8398897647857666,2.46785831451416,0.0969751626253128,0.8860059380531311,0.8860059380531311,0.0,219.5354919433593,221.0,55960.1640625,0.0,3302.6396484375,1.0,279.47900390625,283.088134765625,296.11309814453125,299.7751770019531,293.1499938964844,293.1499938964844,279.45001220703125,36756.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902704119682312,1.0,0.0,0.0,3.709204912185669,3.709229707717896,9.180259326058148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.3642578125,0.0,1605.7916259765625,1895.4371337890625,0.0,3428.777587890625,0.9172685742378236,1.0,0.0,3.0,1.0,0.0
17861640,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7702112793922424,0.3552760481834411,0.3248166143894195,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8908320069313049,0.5569369792938232,0.5315325260162354,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9519609808921814,0.6690521836280823,0.469574898481369,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.810721218585968,0.4145261645317077,0.3976080119609833,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6604964733123779,0.2217548936605453,1.0248703956604004,284.8788452148437,284.95001220703125,298.9804077148437,293.0586853027344,297.56982421875,297.0884094238281,284.88037109375,1.0,0.6465069055557251,0.3481450378894806,0.3481450378894806,1.0,1.0,-3.3004238605499268,0.8378947973251343,2.462528944015503,0.0966339483857154,0.8715835213661194,0.8715835213661194,0.0,221.1113739013672,224.0,55683.71484375,0.0,3295.043212890625,1.0,279.45703125,283.0994873046875,296.094970703125,299.7216186523437,293.1499938964844,293.1499938964844,279.75,38398.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047960042953492,1.0,0.0,0.0,3.651321649551392,3.651346206665039,8.895974019651476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.37939453125,0.0,1552.589111328125,1895.4371337890625,0.0,3448.247314453125,0.9070418477058412,1.0,0.0,3.0,1.0,0.0
17861700,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7674834728240967,0.3542596697807312,0.3237329721450805,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8877264857292175,0.5554620027542114,0.5299673080444336,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9493169188499452,0.6691393256187439,0.4694196879863739,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.808150589466095,0.4136460125446319,0.3966675996780395,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6580583453178406,0.2209536284208297,1.0212087631225586,284.9991455078125,284.95001220703125,298.97271728515625,293.0497436523437,297.5661926269531,297.08624267578125,285.0011291503906,1.0,0.6463595628738403,0.3482742607593536,0.3482742607593536,1.0,1.0,-3.291511058807373,0.8355028033256531,2.456008195877075,0.0961424931883812,0.9473153352737428,0.9473153352737428,0.0,222.90640258789065,224.0,54652.625,0.0,3285.148193359375,1.0,279.7015380859375,283.2386169433594,296.0238342285156,299.4861145019531,293.1499938964844,293.1499938964844,279.75,34472.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988962769508362,1.0,0.0,0.0,3.685290098190308,3.685314178466797,9.062262620318506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.439453125,0.0,1561.2491455078125,1895.4371337890625,0.0,3393.293701171875,0.913694441318512,1.0,0.0,3.0,1.0,0.0
17861760,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7655737996101379,0.3534450531005859,0.3230286836624145,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8854582905769348,0.5542036294937134,0.5288077592849731,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9476436376571656,0.669469952583313,0.4696691036224365,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8062788248062134,0.4129461944103241,0.3960321545600891,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6562412977218628,0.2202685177326202,1.018297791481018,284.9889221191406,284.95001220703125,298.9649963378906,293.04071044921875,297.5644226074219,297.08642578125,284.9873352050781,1.0,0.6463157534599304,0.3484358787536621,0.3484358787536621,1.0,1.0,-3.285301923751831,0.8340414762496948,2.4512603282928467,0.0960125103592872,0.9567712545394896,0.9567712545394896,0.0,224.2513427734375,227.0,54638.4296875,0.0,3278.802001953125,1.0,279.7430419921875,283.231689453125,296.0176086425781,299.512939453125,293.1499938964844,293.1499938964844,279.45001220703125,33746.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964461088180542,1.0,0.0,0.0,3.74499773979187,3.7450222969055176,9.358287798022502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.5927734375,0.0,1624.149658203125,1895.4371337890625,0.0,3370.434814453125,0.924850046634674,1.0,0.0,3.0,1.0,0.0
17861820,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7606934309005737,0.3507830202579498,0.3210415542125702,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8798324465751648,0.5506226420402527,0.5258777737617493,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9428365230560304,0.6686511039733887,0.4694814383983612,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8014788031578064,0.4107293486595154,0.3943201303482055,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6518629193305969,0.2184209674596786,1.0114206075668335,284.8819580078125,284.95001220703125,298.9493408203125,293.0224914550781,297.55352783203125,297.0771789550781,284.88397216796875,1.0,0.6460573077201843,0.3487590849399566,0.3487590849399566,1.0,1.0,-3.268843412399292,0.8298526406288147,2.438990831375122,0.0955673903226852,0.8478965163230896,0.8478965163230896,0.0,227.635971069336,230.0,54911.078125,0.0,3261.033203125,1.0,279.4571533203125,283.1142578125,296.0423889160156,299.6233215332031,293.1499938964844,293.1499938964844,279.75,40042.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043899774551392,1.0,0.0,0.0,3.585655212402344,3.585679292678833,8.578874712839024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.71630859375,0.0,1492.4642333984375,1895.4371337890625,0.0,3444.469970703125,0.8942332863807678,1.0,0.0,3.0,1.0,0.0
17861880,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7606934309005737,0.3507830202579498,0.3210415542125702,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8798324465751648,0.5506226420402527,0.5258777737617493,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9428365230560304,0.6686511039733887,0.4694814383983612,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8014788031578064,0.4107293486595154,0.3943201303482055,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6518629193305969,0.2184209674596786,1.0114206075668335,284.8819580078125,284.95001220703125,298.9493408203125,293.0224914550781,297.55352783203125,297.0771789550781,284.88397216796875,1.0,0.6460573077201843,0.3487590849399566,0.3487590849399566,1.0,1.0,-3.268843412399292,0.8298526406288147,2.438990831375122,0.0955673903226852,0.8478965163230896,0.8478965163230896,0.0,227.635971069336,230.0,54911.078125,0.0,3261.033203125,1.0,279.4571533203125,283.1142578125,296.0423889160156,299.6233215332031,293.1499938964844,293.1499938964844,279.75,40042.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043899774551392,1.0,0.0,0.0,3.585655212402344,3.585679292678833,8.578874712839024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.71630859375,0.0,1492.4642333984375,1895.4371337890625,0.0,3444.469970703125,0.8942332863807678,1.0,0.0,3.0,1.0,0.0
17861940,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7567672729492188,0.3490873277187347,0.3194144666194916,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8751898407936096,0.5480198860168457,0.523310661315918,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9391574263572692,0.6691638827323914,0.4696923494338989,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7975221276283264,0.4092463254928589,0.3928514122962951,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6481637358665466,0.2169571220874786,1.004908561706543,284.9902038574219,284.95001220703125,298.93341064453125,293.0040588378906,297.5497436523437,297.0774230957031,284.9891662597656,1.0,0.6457959413528442,0.3490822911262512,0.3490822911262512,1.0,1.0,-3.254448175430298,0.8263089656829834,2.4281392097473145,0.0950924158096313,0.933837890625,0.933837890625,0.0,230.42434692382807,233.0,53900.9765625,0.0,3244.645263671875,1.0,279.7418212890625,283.2440185546875,295.9716491699219,299.4184875488281,293.1499938964844,293.1499938964844,279.45001220703125,34007.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939464092254639,1.0,0.0,0.0,3.679285764694214,3.679309844970703,9.032757475324616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.9970703125,0.0,1550.96923828125,1895.4371337890625,0.0,3347.09375,0.91049063205719,1.0,0.0,3.0,1.0,0.0
17862000,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7567672729492188,0.3490873277187347,0.3194144666194916,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8751898407936096,0.5480198860168457,0.523310661315918,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9391574263572692,0.6691638827323914,0.4696923494338989,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7975221276283264,0.4092463254928589,0.3928514122962951,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6481637358665466,0.2169571220874786,1.004908561706543,284.9902038574219,284.95001220703125,298.93341064453125,293.0040588378906,297.5497436523437,297.0774230957031,284.9891662597656,1.0,0.6457959413528442,0.3490822911262512,0.3490822911262512,1.0,1.0,-3.254448175430298,0.8263089656829834,2.4281392097473145,0.0950924158096313,0.933837890625,0.933837890625,0.0,230.42434692382807,233.0,53900.9765625,0.0,3244.645263671875,1.0,279.7418212890625,283.2440185546875,295.9716491699219,299.4184875488281,293.1499938964844,293.1499938964844,279.45001220703125,34007.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939464092254639,1.0,0.0,0.0,3.679285764694214,3.679309844970703,9.032757475324616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.9970703125,0.0,1550.96923828125,1895.4371337890625,0.0,3347.09375,0.91049063205719,1.0,0.0,3.0,1.0,0.0
17862060,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7546620965003967,0.347747802734375,0.318540096282959,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8727039098739624,0.5462000966072083,0.5219509601593018,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.9371064901351928,0.6687661409378052,0.4697552919387817,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7954035401344299,0.4081412255764007,0.3920941054821014,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.6462304592132568,0.2160210311412811,1.001619577407837,284.8601379394531,284.95001220703125,298.9248352050781,292.99420166015625,297.5448303222656,297.0736999511719,284.8595886230469,1.0,0.6457061767578125,0.3492932915687561,0.3492932915687561,1.0,1.0,-3.246978759765625,0.8245802521705627,2.422398567199707,0.0950994938611984,0.8386541604995728,0.8386541604995728,0.0,231.99685668945312,233.0,54555.5546875,0.0,3236.864013671875,1.0,279.4925842285156,283.1014709472656,296.0216979980469,299.6117858886719,293.1499938964844,293.1499938964844,279.45001220703125,39213.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000097513198853,1.0,0.0,0.0,3.6147243976593018,3.61474871635437,8.718538424545841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.2587890625,0.0,1518.08740234375,1895.4371337890625,0.0,3403.675537109375,0.8972859978675842,1.0,0.0,3.0,1.0,0.0
17862120,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7522864937782288,0.3464685082435608,0.3174587190151214,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.869976818561554,0.544479489326477,0.5204112529754639,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9345880150794984,0.6682947278022766,0.4694658517837524,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7930232286453247,0.4070590734481811,0.3911614120006561,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6441338658332825,0.2151100039482116,0.997996985912323,284.8932189941406,284.95001220703125,298.91717529296875,292.9855041503906,297.5395812988281,297.0692443847656,284.8950500488281,1.0,0.6455065011978149,0.3494793772697449,0.3494793772697449,1.0,1.0,-3.238003253936768,0.8223117589950562,2.415691375732422,0.0948540717363357,0.8365882039070129,0.8365882039070129,0.0,233.69972229003903,236.0,54118.58984375,0.0,3226.519287109375,1.0,279.4577941894531,283.135986328125,296.0013427734375,299.5312805175781,293.1499938964844,293.1499938964844,279.75,39986.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010952711105348,1.0,0.0,0.0,3.514364004135132,3.514387607574463,8.241131013164704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.55810546875,0.0,1416.158203125,1895.4371337890625,0.0,3413.791748046875,0.8786450624465942,1.0,0.0,3.0,1.0,0.0
17862180,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7485629320144653,0.3447116017341614,0.3158079385757446,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8655468225479126,0.5418064594268799,0.517812967300415,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9309592247009276,0.668620228767395,0.4695793390274048,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7891985774040222,0.4055184125900268,0.389666885137558,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6406227946281433,0.2135970145463943,0.9913492202758788,284.9913330078125,284.95001220703125,298.9006042480469,292.9668884277344,297.5357971191406,297.0695495605469,284.9901733398437,1.0,0.6452189683914185,0.3498764634132385,0.3498764634132385,1.0,1.0,-3.2232322692871094,0.8188429474830627,2.4043893814086914,0.0945912525057792,0.9192726612091064,0.9192726612091064,0.0,236.4922790527344,239.0,53179.9375,0.0,3209.53076171875,1.0,279.7413330078125,283.25555419921875,295.9335632324219,299.3345947265625,293.1499938964844,293.1499938964844,279.45001220703125,33879.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905273675918579,1.0,0.0,0.0,3.617815971374512,3.617839336395264,8.733458116694237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.4189453125,0.0,1481.926513671875,1895.4371337890625,0.0,3315.138916015625,0.8965062499046326,1.0,0.0,3.0,1.0,0.0
17862240,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7485629320144653,0.3447116017341614,0.3158079385757446,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8655468225479126,0.5418064594268799,0.517812967300415,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9309592247009276,0.668620228767395,0.4695793390274048,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7891985774040222,0.4055184125900268,0.389666885137558,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6406227946281433,0.2135970145463943,0.9913492202758788,284.9913330078125,284.95001220703125,298.9006042480469,292.9668884277344,297.5357971191406,297.0695495605469,284.9901733398437,1.0,0.6452189683914185,0.3498764634132385,0.3498764634132385,1.0,1.0,-3.2232322692871094,0.8188429474830627,2.4043893814086914,0.0945912525057792,0.9192726612091064,0.9192726612091064,0.0,236.4922790527344,239.0,53179.9375,0.0,3209.53076171875,1.0,279.7413330078125,283.25555419921875,295.9335632324219,299.3345947265625,293.1499938964844,293.1499938964844,279.45001220703125,33879.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905273675918579,1.0,0.0,0.0,3.617815971374512,3.617839336395264,8.733458116694237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.4189453125,0.0,1481.926513671875,1895.4371337890625,0.0,3315.138916015625,0.8965062499046326,1.0,0.0,3.0,1.0,0.0
17862300,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7466662526130676,0.3434312343597412,0.3149633705615997,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8632979393005371,0.5400664210319519,0.5165040493011475,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9290409684181212,0.6681613326072693,0.4695788919925689,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7872538566589355,0.4044512808322906,0.3889272212982178,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.6388757824897766,0.212690457701683,0.9881356358528136,284.8651123046875,284.95001220703125,298.89215087890625,292.95758056640625,297.5310974121094,297.06610107421875,284.8631896972656,1.0,0.6451123356819153,0.3500750064849853,0.3500750064849853,1.0,1.0,-3.215895175933838,0.8171132802963257,2.3987817764282227,0.094580553472042,0.8292255997657776,0.8292255997657776,0.0,237.9816131591797,239.0,53837.1796875,0.0,3201.680908203125,1.0,279.4991149902344,283.1163635253906,295.9837341308594,299.53045654296875,293.1499938964844,293.1499938964844,279.45001220703125,38841.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963227272033691,1.0,0.0,0.0,3.5613460540771484,3.5613698959350586,8.462948244414292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.0185546875,0.0,1457.4986572265625,1895.4371337890625,0.0,3369.283203125,0.8849555253982544,1.0,0.0,3.0,1.0,0.0
17862360,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7442530989646912,0.3420373201370239,0.3137920796871185,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8605198860168457,0.5381931662559509,0.5148351192474365,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9264038801193236,0.6675580739974976,0.4692104756832123,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7847938537597656,0.403261125087738,0.387905865907669,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6367389559745789,0.2116883397102356,0.9841548800468444,284.8978881835937,284.95001220703125,298.88360595703125,292.9482727050781,297.525390625,297.061279296875,284.8992919921875,1.0,0.6448771357536316,0.3503001630306244,0.3503001630306244,1.0,1.0,-3.206024408340454,0.8146576881408691,2.391366720199585,0.0943681821227073,0.8267337679862976,0.8267337679862976,0.0,239.79991149902344,242.0,53366.82421875,0.0,3190.149169921875,1.0,279.4584655761719,283.1512451171875,295.9638977050781,299.44683837890625,293.1499938964844,293.1499938964844,279.75,39843.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976803421974182,1.0,0.0,0.0,3.452521800994873,3.452544689178467,7.95364428540779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.56787109375,0.0,1351.56396484375,1895.4371337890625,0.0,3381.9521484375,0.8648743033409119,1.0,0.0,3.0,1.0,0.0
17862420,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7406449913978577,0.3401872217655182,0.3120758831501007,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8562280535697937,0.5354065895080566,0.512150228023529,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.92277729511261,0.6676421165466309,0.4691754281520843,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7810298204421997,0.4016175866127014,0.3863313198089599,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.633314311504364,0.2100921720266342,0.9771898984909058,284.9888916015625,284.95001220703125,298.8662109375,292.92974853515625,297.5210876464844,297.0611877441406,284.9877319335937,1.0,0.6445262432098389,0.3507504761219024,0.3507504761219024,1.0,1.0,-3.190415620803833,0.8110532164573669,2.3793625831604004,0.094184972345829,0.904906153678894,0.904906153678894,0.0,242.62828063964844,245.0,52461.08203125,0.0,3171.760009765625,1.0,279.7408142089844,283.2642822265625,295.8962707519531,299.2525329589844,293.1499938964844,293.1499938964844,279.45001220703125,33834.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871079683303833,1.0,0.0,0.0,3.559465408325196,3.559488296508789,8.454011890535185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.2001953125,0.0,1418.958251953125,1895.4371337890625,0.0,3283.1513671875,0.8833627104759216,1.0,0.0,3.0,1.0,0.0
17862480,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7406449913978577,0.3401872217655182,0.3120758831501007,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8562280535697937,0.5354065895080566,0.512150228023529,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.92277729511261,0.6676421165466309,0.4691754281520843,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7810298204421997,0.4016175866127014,0.3863313198089599,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.633314311504364,0.2100921720266342,0.9771898984909058,284.9888916015625,284.95001220703125,298.8662109375,292.92974853515625,297.5210876464844,297.0611877441406,284.9877319335937,1.0,0.6445262432098389,0.3507504761219024,0.3507504761219024,1.0,1.0,-3.190415620803833,0.8110532164573669,2.3793625831604004,0.094184972345829,0.904906153678894,0.904906153678894,0.0,242.62828063964844,245.0,52461.08203125,0.0,3171.760009765625,1.0,279.7408142089844,283.2642822265625,295.8962707519531,299.2525329589844,293.1499938964844,293.1499938964844,279.45001220703125,33834.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871079683303833,1.0,0.0,0.0,3.559465408325196,3.559488296508789,8.454011890535185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.2001953125,0.0,1418.958251953125,1895.4371337890625,0.0,3283.1513671875,0.8833627104759216,1.0,0.0,3.0,1.0,0.0
17862540,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7364823222160339,0.3374620676040649,0.3099949061870575,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8513900637626648,0.5317198634147644,0.5090824365615845,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9183069467544556,0.6663801670074463,0.4686501324176788,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7767279148101807,0.3992829024791717,0.3844826221466064,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6295212507247925,0.2081143856048584,0.9696468710899352,284.9020690917969,284.95001220703125,298.8482971191406,292.911376953125,297.5104064941406,297.0528564453125,284.9028015136719,1.0,0.644108772277832,0.3512007892131805,0.3512007892131805,1.0,1.0,-3.1723086833953857,0.8066373467445374,2.365671157836914,0.0939150005578994,0.8174453377723694,0.8174453377723694,0.0,245.9487152099609,248.0,52602.984375,0.0,3150.773681640625,1.0,279.4592590332031,283.1663818359375,295.9260559082031,299.3610534667969,293.1499938964844,293.1499938964844,279.75,39712.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941443562507629,1.0,0.0,0.0,3.3907384872436523,3.390760898590088,7.671528692299034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.36572265625,0.0,1289.2115478515625,1895.4371337890625,0.0,3348.94287109375,0.8512370586395264,1.0,0.0,3.0,1.0,0.0
17862600,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7364823222160339,0.3374620676040649,0.3099949061870575,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8513900637626648,0.5317198634147644,0.5090824365615845,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9183069467544556,0.6663801670074463,0.4686501324176788,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7767279148101807,0.3992829024791717,0.3844826221466064,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6295212507247925,0.2081143856048584,0.9696468710899352,284.9020690917969,284.95001220703125,298.8482971191406,292.911376953125,297.5104064941406,297.0528564453125,284.9028015136719,1.0,0.644108772277832,0.3512007892131805,0.3512007892131805,1.0,1.0,-3.1723086833953857,0.8066373467445374,2.365671157836914,0.0939150005578994,0.8174453377723694,0.8174453377723694,0.0,245.9487152099609,248.0,52602.984375,0.0,3150.773681640625,1.0,279.4592590332031,283.1663818359375,295.9260559082031,299.3610534667969,293.1499938964844,293.1499938964844,279.75,39712.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941443562507629,1.0,0.0,0.0,3.3907384872436523,3.390760898590088,7.671528692299034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.36572265625,0.0,1289.2115478515625,1895.4371337890625,0.0,3348.94287109375,0.8512370586395264,1.0,0.0,3.0,1.0,0.0
17862660,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7339577078819275,0.3361530601978302,0.3086999058723449,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8484308123588562,0.529754638671875,0.5071039795875549,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9157121777534484,0.6662991642951965,0.4684325754642486,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.774086594581604,0.3980922102928161,0.3832802474498749,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6271125078201294,0.2069639563560485,0.9644821286201476,285.0016174316406,284.95001220703125,298.8358154296875,292.89898681640625,297.50714111328125,297.0524597167969,284.9991455078125,1.0,0.6437851190567017,0.3515649735927582,0.3515649735927582,1.0,1.0,-3.1604490280151367,0.8039351105690002,2.356513977050781,0.0937813147902488,0.8917385935783386,0.8917385935783386,0.0,247.96124267578125,248.0,51757.7734375,0.0,3136.24609375,1.0,279.7205810546875,283.2831420898437,295.8540344238281,299.14666748046875,293.1499938964844,293.1499938964844,279.75,33557.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849775195121765,1.0,0.0,0.0,3.472860813140869,3.4728827476501465,8.047631467889005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.46435546875,0.0,1327.4932861328125,1895.4371337890625,0.0,3263.208251953125,0.8643068671226501,1.0,0.0,3.0,1.0,0.0
17862720,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.732986569404602,0.3355308771133423,0.3082257211208343,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8472630381584167,0.5288301706314087,0.5063217282295227,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9147799611091614,0.6662227511405945,0.4684693217277527,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7730604410171509,0.3975408375263214,0.3828319311141968,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6261429190635681,0.20643912255764,0.9623737931251526,284.9859313964844,284.95001220703125,298.8298645019531,292.8932189941406,297.5056457519531,297.0523681640625,284.9848022460937,1.0,0.6436867713928223,0.3517363369464874,0.3517363369464874,1.0,1.0,-3.1559090614318848,0.8029917478561401,2.352917432785034,0.0938564389944076,0.8904255628585815,0.8904255628585815,0.0,248.78201293945312,236.0,51720.3203125,0.0,3130.971435546875,1.0,279.74029541015625,283.273193359375,295.8591003417969,299.1692199707031,293.1499938964844,293.1499938964844,280.04998779296875,33839.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834728002548218,1.0,0.0,0.0,3.499594449996948,3.4996166229248047,8.172007710527396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.33544921875,0.0,1356.6829833984375,1895.4371337890625,0.0,3249.1171875,0.8699406385421753,1.0,0.0,3.0,1.0,0.0
17862780,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.7338547110557556,0.3337904214859009,0.3065203130245209,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8483809232711792,0.5261625051498413,0.503660261631012,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9179865717887878,0.6662080883979797,0.4683597385883331,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7744152545928955,0.3960044384002685,0.3812249898910522,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.6264432072639465,0.2049311697483062,0.954844892024994,285.0414428710937,284.95001220703125,298.81085205078125,292.8753662109375,297.5022277832031,297.0538635253906,285.0381774902344,1.0,0.6391940712928772,0.3522719144821167,0.3522719144821167,1.0,1.0,-3.1395456790924072,0.7993432283401489,2.340202569961548,0.0938933417201042,0.990346372127533,0.990346372127533,0.0,244.69140625,224.0,51068.60546875,0.0,3074.28125,1.0,280.0410461425781,283.35260009765625,295.8472900390625,299.1010131835937,293.1499938964844,293.1499938964844,279.75,31160.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750395774841309,1.0,0.0,0.0,3.6908116340637207,3.690835237503052,9.08943889044167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.93017578125,0.0,1542.43310546875,1895.4371337890625,0.0,3170.078125,0.9109282493591307,1.0,0.0,3.0,1.0,0.0
