time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862840,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.7338547110557556,0.3337904214859009,0.3065203130245209,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8483809232711792,0.5261625051498413,0.503660261631012,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9179865717887878,0.6662080883979797,0.4683597385883331,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7744152545928955,0.3960044384002685,0.3812249898910522,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.6264432072639465,0.2049311697483062,0.954844892024994,285.0414428710937,284.95001220703125,298.81085205078125,292.8753662109375,297.5022277832031,297.0538635253906,285.0381774902344,1.0,0.6391940712928772,0.3522719144821167,0.3522719144821167,1.0,1.0,-3.1395456790924072,0.7993432283401489,2.340202569961548,0.0938933417201042,0.990346372127533,0.990346372127533,0.0,244.69140625,224.0,51068.60546875,0.0,3074.28125,1.0,280.0410461425781,283.35260009765625,295.8472900390625,299.1010131835937,293.1499938964844,293.1499938964844,279.75,31160.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750395774841309,1.0,0.0,0.0,3.6908116340637207,3.690835237503052,9.08943889044167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.93017578125,0.0,1542.43310546875,1895.4371337890625,0.0,3170.078125,0.9109282493591307,1.0,0.0,3.0,1.0,0.0
17862900,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.734922468662262,0.332394391298294,0.305431067943573,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8497763872146606,0.5242769122123718,0.5020744204521179,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.920657217502594,0.665374219417572,0.4680133163928985,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.775895893573761,0.3948161602020263,0.3802239894866943,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.6271820664405823,0.2039614021778106,0.9505568146705629,284.87811279296875,284.95001220703125,298.8011169433594,292.8665466308594,297.49658203125,297.0495910644531,284.87115478515625,1.0,0.6361041069030762,0.3525397181510925,0.3525397181510925,1.0,1.0,-3.1295619010925293,0.7969367504119873,2.332625150680542,0.0938091576099395,0.8878153562545776,0.8878153562545776,0.0,241.32913208007807,224.0,52039.8359375,0.0,3035.3173828125,1.0,279.796142578125,283.173095703125,295.9094543457031,299.3319396972656,293.1499938964844,293.1499938964844,279.75,35400.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831261396408081,1.0,0.0,0.0,3.6971261501312256,3.697150468826294,9.120566915044036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.68310546875,0.0,1581.691650390625,1895.4371337890625,0.0,3245.869873046875,0.9132134914398192,1.0,0.0,3.0,1.0,0.0
17862960,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7357544302940369,0.3307585120201111,0.3039000928401947,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8510168194770813,0.5221126079559326,0.4999904632568359,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9231112599372864,0.6642004251480103,0.4671606719493866,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7772119641304016,0.393385499715805,0.3788230717182159,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.6277676820755005,0.2028284072875976,0.9451536536216736,284.8739013671875,284.95001220703125,298.7912292480469,292.8578491210937,297.48895263671875,297.042724609375,284.8756103515625,1.0,0.6324543356895447,0.3528288304805755,0.3528288304805755,1.0,1.0,-3.1160147190093994,0.7934511303901672,2.322563648223877,0.09340400993824,0.8561596274375916,0.8561596274375916,0.0,237.723388671875,212.0,51582.1484375,0.0,2987.896240234375,1.0,279.7571105957031,283.17999267578125,295.8931579589844,299.26446533203125,293.1499938964844,293.1499938964844,280.04998779296875,38931.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866950869560242,1.0,0.0,0.0,3.599005460739136,3.599029541015625,8.642876423436974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.16357421875,0.0,1498.7962646484375,1895.4371337890625,0.0,3279.287109375,0.8958202600479126,1.0,0.0,3.0,1.0,0.0
17863020,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7396299839019775,0.3287104666233063,0.3014605343341827,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8559621572494507,0.5190057754516602,0.4964359104633331,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.9313756823539734,0.66358482837677,0.4661838710308075,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7821635603904724,0.391450822353363,0.3764298260211944,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.6305559873580933,0.2010612338781356,0.9349947571754456,284.9828491210937,284.95001220703125,298.7709655761719,292.8407897949219,297.4826354980469,297.041015625,284.9814453125,1.0,0.6243970990180969,0.353407084941864,0.353407084941864,1.0,1.0,-3.09253454208374,0.7876258492469788,2.3049087524414062,0.0927076786756515,0.9373998641967772,0.9373998641967772,0.0,228.2682342529297,200.0,50464.8359375,0.0,2889.67041015625,1.0,280.0419006347656,283.31207275390625,295.8117980957031,299.04840087890625,293.1499938964844,293.1499938964844,279.75,33890.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768908977508545,1.0,0.0,0.0,3.689494848251343,3.689518690109253,9.082953056349652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.6884765625,0.0,1561.5968017578125,1895.4371337890625,0.0,3187.436767578125,0.9126057624816896,1.0,0.0,3.0,1.0,0.0
17863080,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7396299839019775,0.3287104666233063,0.3014605343341827,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8559621572494507,0.5190057754516602,0.4964359104633331,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.9313756823539734,0.66358482837677,0.4661838710308075,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7821635603904724,0.391450822353363,0.3764298260211944,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.6305559873580933,0.2010612338781356,0.9349947571754456,284.9828491210937,284.95001220703125,298.7709655761719,292.8407897949219,297.4826354980469,297.041015625,284.9814453125,1.0,0.6243970990180969,0.353407084941864,0.353407084941864,1.0,1.0,-3.09253454208374,0.7876258492469788,2.3049087524414062,0.0927076786756515,0.9373998641967772,0.9373998641967772,0.0,228.2682342529297,200.0,50464.8359375,0.0,2889.67041015625,1.0,280.0419006347656,283.31207275390625,295.8117980957031,299.04840087890625,293.1499938964844,293.1499938964844,279.75,33890.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768908977508545,1.0,0.0,0.0,3.689494848251343,3.689518690109253,9.082953056349652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.6884765625,0.0,1561.5968017578125,1895.4371337890625,0.0,3187.436767578125,0.9126057624816896,1.0,0.0,3.0,1.0,0.0
17863140,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7442980408668518,0.3259466588497162,0.2988422214984894,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.861949622631073,0.5151528120040894,0.4926832914352417,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9407751560211182,0.6617519855499268,0.4648921191692352,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7880869507789612,0.3889530599117279,0.373896986246109,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6340541243553162,0.1990242451429367,0.9246239066123962,284.8809814453125,284.95001220703125,298.75,292.8241882324219,297.4713439941406,297.0330810546875,284.8824462890625,1.0,0.6156352162361145,0.3539853394031524,0.3539853394031524,1.0,1.0,-3.067816257476806,0.7813682556152344,2.2864480018615723,0.0920434519648552,0.8287913799285889,0.8287913799285889,0.0,217.9954528808593,188.0,50543.7109375,0.0,2786.041259765625,1.0,279.7585754394531,283.2037658691406,295.839599609375,299.1487121582031,293.1499938964844,293.1499938964844,280.04998779296875,40650.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841658234596252,1.0,0.0,0.0,3.5040123462677,3.5040359497070312,8.192653240257641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.470703125,0.0,1410.141845703125,1895.4371337890625,0.0,3255.607666015625,0.8764800429344177,1.0,0.0,3.0,1.0,0.0
17863200,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7442980408668518,0.3259466588497162,0.2988422214984894,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.861949622631073,0.5151528120040894,0.4926832914352417,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9407751560211182,0.6617519855499268,0.4648921191692352,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7880869507789612,0.3889530599117279,0.373896986246109,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6340541243553162,0.1990242451429367,0.9246239066123962,284.8809814453125,284.95001220703125,298.75,292.8241882324219,297.4713439941406,297.0330810546875,284.8824462890625,1.0,0.6156352162361145,0.3539853394031524,0.3539853394031524,1.0,1.0,-3.067816257476806,0.7813682556152344,2.2864480018615723,0.0920434519648552,0.8287913799285889,0.8287913799285889,0.0,217.9954528808593,188.0,50543.7109375,0.0,2786.041259765625,1.0,279.7585754394531,283.2037658691406,295.839599609375,299.1487121582031,293.1499938964844,293.1499938964844,280.04998779296875,40650.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841658234596252,1.0,0.0,0.0,3.5040123462677,3.5040359497070312,8.192653240257641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.470703125,0.0,1410.141845703125,1895.4371337890625,0.0,3255.607666015625,0.8764800429344177,1.0,0.0,3.0,1.0,0.0
17863260,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7507455348968506,0.3241370022296905,0.2966043055057525,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.869964063167572,0.512263298034668,0.4893126785755157,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9523525834083556,0.6612535715103149,0.4640087485313415,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7958434224128723,0.3871892988681793,0.3716259896755218,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6388727426528931,0.1973931193351745,0.9147719740867616,284.98541259765625,284.95001220703125,298.7276306152344,292.80718994140625,297.4667358398437,297.0339660644531,284.9842224121094,1.0,0.6064892411231995,0.3547679781913757,0.3547679781913757,1.0,1.0,-3.0454301834106445,0.7763897180557251,2.269040584564209,0.09194116294384,0.9099838733673096,0.9099838733673096,0.0,206.6185607910156,176.0,49489.1015625,0.0,2682.736572265625,1.0,280.04119873046875,283.3309631347656,295.7668762207031,298.940185546875,293.1499938964844,293.1499938964844,279.75,34111.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719978332519531,1.0,0.0,0.0,3.5961031913757324,3.5961263179779053,8.628942964605812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.35205078125,0.0,1460.1102294921875,1895.4371337890625,0.0,3141.55078125,0.8918452262878418,1.0,0.0,3.0,1.0,0.0
17863320,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7507455348968506,0.3241370022296905,0.2966043055057525,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.869964063167572,0.512263298034668,0.4893126785755157,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9523525834083556,0.6612535715103149,0.4640087485313415,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7958434224128723,0.3871892988681793,0.3716259896755218,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6388727426528931,0.1973931193351745,0.9147719740867616,284.98541259765625,284.95001220703125,298.7276306152344,292.80718994140625,297.4667358398437,297.0339660644531,284.9842224121094,1.0,0.6064892411231995,0.3547679781913757,0.3547679781913757,1.0,1.0,-3.0454301834106445,0.7763897180557251,2.269040584564209,0.09194116294384,0.9099838733673096,0.9099838733673096,0.0,206.6185607910156,176.0,49489.1015625,0.0,2682.736572265625,1.0,280.04119873046875,283.3309631347656,295.7668762207031,298.940185546875,293.1499938964844,293.1499938964844,279.75,34111.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719978332519531,1.0,0.0,0.0,3.5961031913757324,3.5961263179779053,8.628942964605812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.35205078125,0.0,1460.1102294921875,1895.4371337890625,0.0,3141.55078125,0.8918452262878418,1.0,0.0,3.0,1.0,0.0
17863380,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7575512528419495,0.3215132057666778,0.2940755188465118,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8784931898117065,0.5085357427597046,0.485638678073883,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9636927843093872,0.6593928933143616,0.4626718461513519,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8039951920509338,0.3847891092300415,0.3691472709178924,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6440953612327576,0.195457711815834,0.9046725034713744,284.89501953125,284.95001220703125,298.7032165527344,292.7888488769531,297.45623779296875,297.0278015136719,284.8962707519531,1.0,0.5970643162727356,0.355550616979599,0.355550616979599,1.0,1.0,-3.021252393722534,0.770812451839447,2.2504398822784424,0.0918082296848297,0.815643310546875,0.815643310546875,0.0,195.40109252929688,164.0,49531.96484375,0.0,2578.23974609375,1.0,279.7590026855469,283.2337951660156,295.8005676269531,299.0447692871094,293.1499938964844,293.1499938964844,280.04998779296875,40371.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785847425460815,1.0,0.0,0.0,3.405433893203736,3.405456304550171,7.738168505966314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.875,0.0,1308.2335205078125,1895.4371337890625,0.0,3203.31591796875,0.855083703994751,1.0,0.0,3.0,1.0,0.0
17863440,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7575512528419495,0.3215132057666778,0.2940755188465118,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8784931898117065,0.5085357427597046,0.485638678073883,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9636927843093872,0.6593928933143616,0.4626718461513519,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8039951920509338,0.3847891092300415,0.3691472709178924,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6440953612327576,0.195457711815834,0.9046725034713744,284.89501953125,284.95001220703125,298.7032165527344,292.7888488769531,297.45623779296875,297.0278015136719,284.8962707519531,1.0,0.5970643162727356,0.355550616979599,0.355550616979599,1.0,1.0,-3.021252393722534,0.770812451839447,2.2504398822784424,0.0918082296848297,0.815643310546875,0.815643310546875,0.0,195.40109252929688,164.0,49531.96484375,0.0,2578.23974609375,1.0,279.7590026855469,283.2337951660156,295.8005676269531,299.0447692871094,293.1499938964844,293.1499938964844,280.04998779296875,40371.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785847425460815,1.0,0.0,0.0,3.405433893203736,3.405456304550171,7.738168505966314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.875,0.0,1308.2335205078125,1895.4371337890625,0.0,3203.31591796875,0.855083703994751,1.0,0.0,3.0,1.0,0.0
17863500,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7614270448684692,0.3205573558807373,0.2928306758403778,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8832929134368896,0.5070250630378723,0.4838081300258636,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9696130752563475,0.6589831113815308,0.462018072605133,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8084702491760254,0.3838470578193664,0.3678956627845764,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6470575928688049,0.1946176439523697,0.8995169997215271,285.0042419433594,284.95001220703125,298.69024658203125,292.7792053222656,297.4530334472656,297.0277099609375,285.0059509277344,1.0,0.5922328233718872,0.3559419512748718,0.3559419512748718,1.0,1.0,-3.009062051773072,0.7679833769798279,2.241078615188598,0.0916157811880111,0.8871260285377502,0.8871260285377502,0.0,189.64996337890625,164.0,48616.74609375,0.0,2525.65576171875,1.0,279.9955749511719,283.3605651855469,295.730712890625,298.81719970703125,293.1499938964844,293.1499938964844,280.04998779296875,34840.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705411553382874,1.0,0.0,0.0,3.446524381637573,3.4465463161468506,7.926035436867096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.45458984375,0.0,1310.1646728515625,1895.4371337890625,0.0,3127.88671875,0.8611596822738647,1.0,0.0,3.0,1.0,0.0
17863560,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7661795616149902,0.3197013139724731,0.2918562591075897,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8890232443809509,0.505625307559967,0.4822721481323242,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9761918187141418,0.6586636304855347,0.4616589844226837,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8135870695114136,0.3830005526542663,0.3668721318244934,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.6507037878036499,0.1938536018133163,0.8949684500694275,284.9863586425781,284.95001220703125,298.6768493652344,292.7692565917969,297.4506225585937,297.0287475585937,284.984619140625,1.0,0.5874546766281128,0.3563534915447235,0.3563534915447235,1.0,1.0,-2.998912811279297,0.7658522725105286,2.233060598373413,0.0917010977864265,0.8919054865837097,0.8919054865837097,0.0,183.61004638671875,152.0,48560.38671875,0.0,2475.770263671875,1.0,280.0408935546875,283.3472900390625,295.728515625,298.8442077636719,293.1499938964844,293.1499938964844,280.3500061035156,33900.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665204644203186,1.0,0.0,0.0,3.511481523513794,3.511503934860229,8.227617627198924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.263671875,0.0,1369.339599609375,1895.4371337890625,0.0,3090.1689453125,0.8724899888038635,1.0,0.0,3.0,1.0,0.0
17863620,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.7768147587776184,0.3180854618549347,0.2899737954139709,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.9016945362091064,0.5029493570327759,0.4792950749397278,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9891807436943054,0.6580017805099487,0.4608970284461975,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.8244301080703735,0.3813984096050262,0.3649043440818786,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.6590331792831421,0.1924302875995636,0.886350691318512,285.0481872558594,284.95001220703125,298.64862060546875,292.7485046386719,297.4457702636719,297.03125,285.04473876953125,1.0,0.577908456325531,0.3571766316890716,0.3571766316890716,1.0,1.0,-2.9794297218322754,0.7618358731269836,2.2175936698913574,0.0919545590877533,0.9979935884475708,0.9979935884475708,0.0,171.5497589111328,140.0,47829.484375,0.0,2378.526123046875,1.0,280.3411560058594,283.4327087402344,295.7145690917969,298.7685546875,293.1499938964844,293.1499938964844,280.04998779296875,31071.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567945957183838,1.0,0.0,0.0,3.7029714584350586,3.7029950618743896,9.149429160970612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.3623046875,0.0,1555.491455078125,1895.4371337890625,0.0,2998.946533203125,0.9136303067207336,1.0,0.0,3.0,1.0,0.0
17863680,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.7768147587776184,0.3180854618549347,0.2899737954139709,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.9016945362091064,0.5029493570327759,0.4792950749397278,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9891807436943054,0.6580017805099487,0.4608970284461975,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.8244301080703735,0.3813984096050262,0.3649043440818786,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.6590331792831421,0.1924302875995636,0.886350691318512,285.0481872558594,284.95001220703125,298.64862060546875,292.7485046386719,297.4457702636719,297.03125,285.04473876953125,1.0,0.577908456325531,0.3571766316890716,0.3571766316890716,1.0,1.0,-2.9794297218322754,0.7618358731269836,2.2175936698913574,0.0919545590877533,0.9979935884475708,0.9979935884475708,0.0,171.5497589111328,140.0,47829.484375,0.0,2378.526123046875,1.0,280.3411560058594,283.4327087402344,295.7145690917969,298.7685546875,293.1499938964844,293.1499938964844,280.04998779296875,31071.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567945957183838,1.0,0.0,0.0,3.7029714584350586,3.7029950618743896,9.149429160970612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.3623046875,0.0,1555.491455078125,1895.4371337890625,0.0,2998.946533203125,0.9136303067207336,1.0,0.0,3.0,1.0,0.0
17863740,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7866413593292236,0.3151373565196991,0.287302702665329,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9141936898231506,0.498867392539978,0.4754577279090881,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.9990000128746032,0.655161440372467,0.4584705233573913,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8344378471374512,0.3786606192588806,0.3622559309005737,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.6669696569442749,0.1904041916131973,0.8762921094894409,284.8684997558594,284.95001220703125,298.6186218261719,292.7266845703125,297.4318542480469,297.02252197265625,284.8702697753906,1.0,0.5679725408554077,0.3579997420310974,0.3579997420310974,1.0,1.0,-2.953402280807495,0.7556607127189636,2.1977415084838867,0.0917263627052307,0.857273519039154,0.857273519039154,0.0,160.54515075683594,128.0,48351.1484375,0.0,2276.22216796875,1.0,280.0567321777344,283.250244140625,295.7642517089844,298.9349975585937,293.1499938964844,293.1499938964844,280.3500061035156,39051.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869038999080658,1.0,0.0,0.0,3.615480422973633,3.615504741668701,8.72218549829995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.2158203125,0.0,1517.7198486328125,1895.4371337890625,0.0,3113.795654296875,0.8993268609046936,1.0,0.0,3.0,1.0,0.0
17863800,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7866413593292236,0.3151373565196991,0.287302702665329,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9141936898231506,0.498867392539978,0.4754577279090881,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.9990000128746032,0.655161440372467,0.4584705233573913,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8344378471374512,0.3786606192588806,0.3622559309005737,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.6669696569442749,0.1904041916131973,0.8762921094894409,284.8684997558594,284.95001220703125,298.6186218261719,292.7266845703125,297.4318542480469,297.02252197265625,284.8702697753906,1.0,0.5679725408554077,0.3579997420310974,0.3579997420310974,1.0,1.0,-2.953402280807495,0.7556607127189636,2.1977415084838867,0.0917263627052307,0.857273519039154,0.857273519039154,0.0,160.54515075683594,128.0,48351.1484375,0.0,2276.22216796875,1.0,280.0567321777344,283.250244140625,295.7642517089844,298.9349975585937,293.1499938964844,293.1499938964844,280.3500061035156,39051.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869038999080658,1.0,0.0,0.0,3.615480422973633,3.615504741668701,8.72218549829995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.2158203125,0.0,1517.7198486328125,1895.4371337890625,0.0,3113.795654296875,0.8993268609046936,1.0,0.0,3.0,1.0,0.0
17863860,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7926719784736633,0.3134857416152954,0.285323292016983,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9223273992538452,0.4963321685791015,0.4725484848022461,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9990000128746032,0.6551433205604553,0.446428120136261,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8406066298484802,0.3769564628601074,0.3601996004581451,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.6716842651367188,0.1890000849962234,0.8683865666389465,284.9867553710937,284.95001220703125,298.5946960449219,292.7094421386719,297.4256591796875,297.0226745605469,284.98419189453125,1.0,0.5594787001609802,0.3586523830890655,0.3586523830890655,1.0,1.0,-2.921107530593872,0.746955931186676,2.174151659011841,0.0902429446578025,0.9360890984535216,0.9360890984535216,0.0,153.4312744140625,128.0,47100.2890625,0.0,2184.162109375,1.0,280.3306579589844,283.38970947265625,295.6714172363281,298.69512939453125,293.1499938964844,293.1499938964844,280.3500061035156,33903.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596542477607727,1.0,0.0,0.0,3.680779457092285,3.6808032989501953,9.040092550094414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.0556640625,0.0,1551.8668212890625,1895.4371337890625,0.0,3025.762451171875,0.9106974601745604,1.0,0.0,3.0,1.0,0.0
17863920,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.7949998378753662,0.3129958510398865,0.2848337888717651,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.925427258014679,0.495568037033081,0.4717765748500824,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.9990000128746032,0.6556821465492249,0.4418714046478271,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8429380655288696,0.376447468996048,0.3596599400043487,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.6735042333602905,0.1885793805122375,0.866152822971344,284.9729919433594,284.95001220703125,298.5869445800781,292.7038879394531,297.4248962402344,297.0243835449219,284.9709167480469,1.0,0.5566869974136353,0.3588584661483764,0.3588584661483764,1.0,1.0,-2.9107699394226074,0.744154691696167,2.1666152477264404,0.0897349193692207,0.9318421483039856,0.9318421483039856,0.0,151.05125427246094,116.0,46967.7265625,0.0,2154.58740234375,1.0,280.3419494628906,283.380859375,295.6712951660156,298.7006225585937,293.1499938964844,293.1499938964844,280.04998779296875,34238.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584721684455872,1.0,0.0,0.0,3.695399522781372,3.69542384147644,9.112050065596122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.31787109375,0.0,1570.92431640625,1895.4371337890625,0.0,3014.676513671875,0.913878321647644,1.0,0.0,3.0,1.0,0.0
17863980,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8046432733535767,0.3101557195186615,0.2821778953075409,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.9385513067245485,0.4915502071380615,0.467898428440094,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9990000128746032,0.658507227897644,0.4226220846176147,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8529361486434937,0.3736388385295868,0.3568804264068603,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6812610030174255,0.1864684671163559,0.8556363582611084,284.8676452636719,284.95001220703125,298.5536804199219,292.6802062988281,297.4210205078125,297.03131103515625,284.8697509765625,1.0,0.5444397330284119,0.3597172200679779,0.3597172200679779,1.0,1.0,-2.863821029663086,0.7311717867851257,2.1326491832733154,0.0871920213103294,0.8110762238502502,0.8110762238502502,0.0,141.11537170410156,104.0,46556.87109375,0.0,2026.889892578125,1.0,280.05859375,283.2792358398437,295.6881408691406,298.76025390625,293.1499938964844,293.1499938964844,280.3500061035156,42060.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644720911979675,1.0,0.0,0.0,3.4517722129821777,3.4517953395843506,7.950190479277808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.00439453125,0.0,1366.493408203125,1895.4371337890625,0.0,3070.953125,0.8665327429771423,1.0,0.0,3.0,1.0,0.0
17864040,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8046432733535767,0.3101557195186615,0.2821778953075409,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.9385513067245485,0.4915502071380615,0.467898428440094,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9990000128746032,0.658507227897644,0.4226220846176147,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8529361486434937,0.3736388385295868,0.3568804264068603,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6812610030174255,0.1864684671163559,0.8556363582611084,284.8676452636719,284.95001220703125,298.5536804199219,292.6802062988281,297.4210205078125,297.03131103515625,284.8697509765625,1.0,0.5444397330284119,0.3597172200679779,0.3597172200679779,1.0,1.0,-2.863821029663086,0.7311717867851257,2.1326491832733154,0.0871920213103294,0.8110762238502502,0.8110762238502502,0.0,141.11537170410156,104.0,46556.87109375,0.0,2026.889892578125,1.0,280.05859375,283.2792358398437,295.6881408691406,298.76025390625,293.1499938964844,293.1499938964844,280.3500061035156,42060.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644720911979675,1.0,0.0,0.0,3.4517722129821777,3.4517953395843506,7.950190479277808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.00439453125,0.0,1366.493408203125,1895.4371337890625,0.0,3070.953125,0.8665327429771423,1.0,0.0,3.0,1.0,0.0
17864100,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8102030754089355,0.3091509044170379,0.280903697013855,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9460555911064148,0.489963561296463,0.466007798910141,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9990000128746032,0.6612208485603333,0.4121786952018738,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8588412404060364,0.3725317120552063,0.3554950654506683,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.6858395934104919,0.185569018125534,0.8503440022468567,284.9847412109375,284.95001220703125,298.5364685058594,292.6680603027344,297.4248046875,297.0426025390625,284.987060546875,1.0,0.5380105376243591,0.3601465821266174,0.3601465821266174,1.0,1.0,-2.839437246322632,0.7243554592132568,2.115081787109375,0.0857358798384666,0.8798981308937073,0.8798981308937073,0.0,135.92672729492188,104.0,45408.46875,0.0,1961.932373046875,1.0,280.2964172363281,283.4158020019531,295.6067199707031,298.50738525390625,293.1499938964844,293.1499938964844,280.3500061035156,36042.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854668378829956,1.0,0.0,0.0,3.471160411834717,3.471182584762573,8.039752401600708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.82763671875,0.0,1343.4580078125,1895.4371337890625,0.0,2979.013671875,0.8677704334259033,1.0,0.0,3.0,1.0,0.0
17864160,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.8166773319244385,0.3082683086395263,0.2799371480941772,296.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.9547298550605774,0.4885216355323791,0.4644607007503509,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.9990000128746032,0.6645565629005432,0.4007388353347778,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.8659732937812805,0.3715442717075348,0.3543714880943298,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.6914277672767639,0.1847701072692871,0.84578537940979,284.968505859375,284.95001220703125,298.5188903808594,292.6557312011719,297.43243408203125,297.0588073730469,284.966552734375,1.0,0.5314785242080688,0.3608624339103699,0.3608624339103699,1.0,1.0,-2.815837144851685,0.718470573425293,2.097366571426392,0.0850457325577735,0.8798277378082275,0.8798277378082275,0.0,130.49061584472656,122.0,45110.3984375,0.0,1898.0355224609373,1.0,280.3410949707031,283.4054870605469,295.597900390625,298.51171875,293.1499938964844,293.1499938964844,280.6499938964844,34979.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486953377723694,1.0,0.0,0.0,3.5190987586975098,3.5191214084625244,8.263351105597394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.25390625,0.0,1384.990966796875,1895.4371337890625,0.0,2923.052490234375,0.8749512434005737,1.0,0.0,3.0,1.0,0.0
17864220,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8173139095306396,0.3066771626472473,0.2784318625926971,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.9555103778839112,0.4858832061290741,0.4618771970272064,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9990000128746032,0.6701521873474121,0.3976041972637176,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8668041229248047,0.3697831034660339,0.3526117205619812,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.6914095282554626,0.1833955347537994,0.839107871055603,285.04913330078125,284.95001220703125,298.4826965332031,292.63055419921875,297.446533203125,297.08868408203125,285.0463562011719,1.0,0.5286504030227661,0.3622941672801971,0.3622941672801971,1.0,1.0,-2.796974897384644,0.716038167476654,2.0809366703033447,0.0861852616071701,0.9920890927314758,0.9920890927314758,0.0,128.5403289794922,140.0,44318.0703125,0.0,1859.103759765625,1.0,280.6410827636719,283.5075378417969,295.57891845703125,298.41522216796875,293.1499938964844,293.1499938964844,280.3500061035156,31319.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835010826587677,1.0,0.0,0.0,3.6992709636688232,3.6992945671081534,9.131151728070108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.98974609375,0.0,1553.189453125,1895.4371337890625,0.0,2795.138916015625,0.9128029942512512,1.0,0.0,3.0,1.0,0.0
17864280,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8173139095306396,0.3066771626472473,0.2784318625926971,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.9555103778839112,0.4858832061290741,0.4618771970272064,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9990000128746032,0.6701521873474121,0.3976041972637176,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8668041229248047,0.3697831034660339,0.3526117205619812,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.6914095282554626,0.1833955347537994,0.839107871055603,285.04913330078125,284.95001220703125,298.4826965332031,292.63055419921875,297.446533203125,297.08868408203125,285.0463562011719,1.0,0.5286504030227661,0.3622941672801971,0.3622941672801971,1.0,1.0,-2.796974897384644,0.716038167476654,2.0809366703033447,0.0861852616071701,0.9920890927314758,0.9920890927314758,0.0,128.5403289794922,140.0,44318.0703125,0.0,1859.103759765625,1.0,280.6410827636719,283.5075378417969,295.57891845703125,298.41522216796875,293.1499938964844,293.1499938964844,280.3500061035156,31319.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835010826587677,1.0,0.0,0.0,3.6992709636688232,3.6992945671081534,9.131151728070108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.98974609375,0.0,1553.189453125,1895.4371337890625,0.0,2795.138916015625,0.9128029942512512,1.0,0.0,3.0,1.0,0.0
17864340,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8069103360176086,0.3037959039211273,0.2763829231262207,296.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9418641328811646,0.4819034934043884,0.4587267935276031,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,0.6693288087844849,0.4105366170406341,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8559696674346924,0.3669687509536743,0.3504775464534759,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6815663576126099,0.1814358532428741,0.8322169184684753,284.8802795410156,284.95001220703125,298.4451599121094,292.6047668457031,297.430908203125,297.0785217285156,284.8828430175781,1.0,0.5320205092430115,0.3637259006500244,0.3637259006500244,1.0,1.0,-2.795412063598633,0.7192344069480896,2.076177835464477,0.0894963070750236,0.8643026351928711,0.8643026351928711,0.0,133.594482421875,158.0,45139.86328125,0.0,1880.7454833984373,1.0,280.3567199707031,283.33056640625,295.6423034667969,298.6044921875,293.1499938964844,293.1499938964844,280.6499938964844,38636.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473241925239563,1.0,0.0,0.0,3.6239888668060303,3.62401294708252,8.763286132307258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.251953125,0.0,1524.0057373046875,1895.4371337890625,0.0,2910.21533203125,0.9010501503944396,1.0,0.0,3.0,1.0,0.0
17864400,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8069103360176086,0.3037959039211273,0.2763829231262207,296.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9418641328811646,0.4819034934043884,0.4587267935276031,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,0.6693288087844849,0.4105366170406341,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8559696674346924,0.3669687509536743,0.3504775464534759,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6815663576126099,0.1814358532428741,0.8322169184684753,284.8802795410156,284.95001220703125,298.4451599121094,292.6047668457031,297.430908203125,297.0785217285156,284.8828430175781,1.0,0.5320205092430115,0.3637259006500244,0.3637259006500244,1.0,1.0,-2.795412063598633,0.7192344069480896,2.076177835464477,0.0894963070750236,0.8643026351928711,0.8643026351928711,0.0,133.594482421875,158.0,45139.86328125,0.0,1880.7454833984373,1.0,280.3567199707031,283.33056640625,295.6423034667969,298.6044921875,293.1499938964844,293.1499938964844,280.6499938964844,38636.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473241925239563,1.0,0.0,0.0,3.6239888668060303,3.62401294708252,8.763286132307258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.251953125,0.0,1524.0057373046875,1895.4371337890625,0.0,2910.21533203125,0.9010501503944396,1.0,0.0,3.0,1.0,0.0
17864460,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7908838391304016,0.301650732755661,0.2745521962642669,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9207882881164552,0.4786370992660522,0.4557446241378784,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9990000128746032,0.6648392677307129,0.4324110746383667,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8402842283248901,0.3646876215934753,0.3484658598899841,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6671950221061707,0.1795751601457595,0.8251695036888123,285.01727294921875,284.95001220703125,298.4063720703125,292.5784606933594,297.4057922363281,297.0560607910156,285.016357421875,1.0,0.5394700169563293,0.3646971881389618,0.3646971881389618,1.0,1.0,-2.805017232894897,0.7249614596366882,2.0800557136535645,0.0928550288081169,0.9778767824172974,0.9778767824172974,0.0,142.9734649658203,161.0,44490.66796875,0.0,1940.68359375,1.0,280.6421203613281,283.4794006347656,295.5553894042969,298.4152526855469,293.1499938964844,293.1499938964844,280.3500061035156,32855.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384977579116821,1.0,0.0,0.0,3.748639583587648,3.748663902282715,9.376497587254562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.70458984375,0.0,1621.542236328125,1895.4371337890625,0.0,2827.68310546875,0.9250894784927368,1.0,0.0,3.0,1.0,0.0
17864520,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7908838391304016,0.301650732755661,0.2745521962642669,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9207882881164552,0.4786370992660522,0.4557446241378784,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9990000128746032,0.6648392677307129,0.4324110746383667,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8402842283248901,0.3646876215934753,0.3484658598899841,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6671950221061707,0.1795751601457595,0.8251695036888123,285.01727294921875,284.95001220703125,298.4063720703125,292.5784606933594,297.4057922363281,297.0560607910156,285.016357421875,1.0,0.5394700169563293,0.3646971881389618,0.3646971881389618,1.0,1.0,-2.805017232894897,0.7249614596366882,2.0800557136535645,0.0928550288081169,0.9778767824172974,0.9778767824172974,0.0,142.9734649658203,161.0,44490.66796875,0.0,1940.68359375,1.0,280.6421203613281,283.4794006347656,295.5553894042969,298.4152526855469,293.1499938964844,293.1499938964844,280.3500061035156,32855.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384977579116821,1.0,0.0,0.0,3.748639583587648,3.748663902282715,9.376497587254562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.70458984375,0.0,1621.542236328125,1895.4371337890625,0.0,2827.68310546875,0.9250894784927368,1.0,0.0,3.0,1.0,0.0
17864580,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7778814435005188,0.2985599637031555,0.2723659574985504,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9044709801673888,0.4743781387805938,0.4523800611495971,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9990000128746032,0.6563380360603333,0.4502761960029602,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8280381560325623,0.361680656671524,0.3461966812610626,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6557039022445679,0.1772339940071106,0.816911518573761,284.8761901855469,284.95001220703125,298.366455078125,292.5517272949219,297.3693542480469,297.01910400390625,284.87921142578125,1.0,0.5443815588951111,0.3656685054302215,0.3656685054302215,1.0,1.0,-2.8071835041046143,0.728175163269043,2.079008340835572,0.0957953333854675,0.8572161793708801,0.8572161793708801,0.0,150.7918243408203,164.0,45203.44140625,0.0,1981.530029296875,1.0,280.3565979003906,283.32965087890625,295.5917053222656,298.5628967285156,293.1499938964844,293.1499938964844,280.6499938964844,39673.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508873581886292,1.0,0.0,0.0,3.6292262077331534,3.629250526428223,8.78863318121148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.11181640625,0.0,1537.507568359375,1895.4371337890625,0.0,2943.582763671875,0.9031821489334106,1.0,0.0,3.0,1.0,0.0
17864640,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7778814435005188,0.2985599637031555,0.2723659574985504,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9044709801673888,0.4743781387805938,0.4523800611495971,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9990000128746032,0.6563380360603333,0.4502761960029602,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8280381560325623,0.361680656671524,0.3461966812610626,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6557039022445679,0.1772339940071106,0.816911518573761,284.8761901855469,284.95001220703125,298.366455078125,292.5517272949219,297.3693542480469,297.01910400390625,284.87921142578125,1.0,0.5443815588951111,0.3656685054302215,0.3656685054302215,1.0,1.0,-2.8071835041046143,0.728175163269043,2.079008340835572,0.0957953333854675,0.8572161793708801,0.8572161793708801,0.0,150.7918243408203,164.0,45203.44140625,0.0,1981.530029296875,1.0,280.3565979003906,283.32965087890625,295.5917053222656,298.5628967285156,293.1499938964844,293.1499938964844,280.6499938964844,39673.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508873581886292,1.0,0.0,0.0,3.6292262077331534,3.629250526428223,8.78863318121148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.11181640625,0.0,1537.507568359375,1895.4371337890625,0.0,2943.582763671875,0.9031821489334106,1.0,0.0,3.0,1.0,0.0
