time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864700,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7721633315086365,0.2973126471042633,0.2711657881736755,296.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8978237509727478,0.4725303053855896,0.4505553841590881,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9990000128746032,0.6520807147026062,0.4571489989757538,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.822649359703064,0.3603884577751159,0.34494149684906,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6506409049034119,0.1761308461427688,0.8122265338897705,285.0113525390625,284.95001220703125,298.3460693359375,292.5382385253906,297.3565673828125,297.0082092285156,285.0161437988281,1.0,0.5461650490760803,0.366154134273529,0.366154134273529,1.0,1.0,-2.804682493209839,0.7285959124565125,2.0760865211486816,0.0968628227710723,0.943681299686432,0.943681299686432,0.0,154.21583557128906,164.0,44333.87109375,0.0,1993.873046875,1.0,280.6002502441406,283.4818115234375,295.5079040527344,298.3305053710937,293.1499938964844,293.1499938964844,280.6499938964844,34674.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441116809844971,1.0,0.0,0.0,3.6647989749908447,3.664822816848755,8.961765729509352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.85302734375,0.0,1539.7412109375,1895.4371337890625,0.0,2880.153564453125,0.9096490144729614,1.0,0.0,3.0,1.0,0.0
17864760,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7659934759140015,0.2962270379066467,0.2703340351581573,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8904482126235962,0.4708545207977295,0.4491265714168548,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9934082627296448,0.6486074924468994,0.4553016126155853,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8165860772132874,0.3592408299446106,0.3440070748329162,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6451859474182129,0.1751124709844589,0.8083882927894592,285.0072631835937,284.95001220703125,298.325439453125,292.524658203125,297.3477783203125,297.00347900390625,285.0048522949219,1.0,0.547262966632843,0.3664424121379852,0.3664424121379852,1.0,1.0,-2.794032335281372,0.7258345484733582,2.068197727203369,0.0965944528579711,0.9635944962501526,0.9635944962501526,0.0,158.20957946777344,167.0,44302.9296875,0.0,1995.78515625,1.0,280.6427001953125,283.476318359375,295.49627685546875,298.3522644042969,293.1499938964844,293.1499938964844,280.3500061035156,33337.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410136103630066,1.0,0.0,0.0,3.7396435737609854,3.739667892456055,9.331547516922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.88037109375,0.0,1614.79541015625,1895.4371337890625,0.0,2851.186767578125,0.9234124422073364,1.0,0.0,3.0,1.0,0.0
17864820,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7551120519638062,0.2929986417293548,0.2679992914199829,296.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8775362968444824,0.4664023220539093,0.4455452859401703,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9814698100090028,0.6424316763877869,0.4510825872421264,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8054589629173279,0.3560746908187866,0.3415721356868744,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.6357322931289673,0.1726263016462326,0.7993234992027283,284.868408203125,284.95001220703125,298.2834777832031,292.497314453125,297.3316650390625,296.9967346191406,284.8715209960937,1.0,0.548204779624939,0.3670189678668976,0.3670189678668976,1.0,1.0,-2.7680206298828125,0.718673825263977,2.049346923828125,0.0952881723642349,0.835155189037323,0.835155189037323,0.0,164.98829650878906,170.0,44503.19921875,0.0,1986.3072509765625,1.0,280.35711669921875,283.33837890625,295.5242614746094,298.4608764648437,293.1499938964844,293.1499938964844,280.6499938964844,41007.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850894033908844,1.0,0.0,0.0,3.562530994415283,3.5625550746917725,8.468579721920833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.96533203125,0.0,1474.58349609375,1895.4371337890625,0.0,2943.64501953125,0.8896497488021851,1.0,0.0,3.0,1.0,0.0
17864880,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7551120519638062,0.2929986417293548,0.2679992914199829,296.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8775362968444824,0.4664023220539093,0.4455452859401703,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9814698100090028,0.6424316763877869,0.4510825872421264,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8054589629173279,0.3560746908187866,0.3415721356868744,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.6357322931289673,0.1726263016462326,0.7993234992027283,284.868408203125,284.95001220703125,298.2834777832031,292.497314453125,297.3316650390625,296.9967346191406,284.8715209960937,1.0,0.548204779624939,0.3670189678668976,0.3670189678668976,1.0,1.0,-2.7680206298828125,0.718673825263977,2.049346923828125,0.0952881723642349,0.835155189037323,0.835155189037323,0.0,164.98829650878906,170.0,44503.19921875,0.0,1986.3072509765625,1.0,280.35711669921875,283.33837890625,295.5242614746094,298.4608764648437,293.1499938964844,293.1499938964844,280.6499938964844,41007.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850894033908844,1.0,0.0,0.0,3.562530994415283,3.5625550746917725,8.468579721920833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.96533203125,0.0,1474.58349609375,1895.4371337890625,0.0,2943.64501953125,0.8896497488021851,1.0,0.0,3.0,1.0,0.0
17864940,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7474147081375122,0.290642648935318,0.2658452093601227,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8682738542556763,0.4628385901451111,0.442143440246582,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9725895524024964,0.6390295028686523,0.448425680398941,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7970142364501953,0.3535500466823578,0.3392052352428436,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6286928653717041,0.1704467982053756,0.7900412678718567,284.9911499023437,284.95001220703125,298.2406005859375,292.4698181152344,297.31866455078125,296.9943542480469,284.9896240234375,1.0,0.5482398271560669,0.3675955533981323,0.3675955533981323,1.0,1.0,-2.744143486022949,0.7122035026550293,2.031939744949341,0.0940312817692756,0.927456557750702,0.927456557750702,0.0,169.72706604003906,173.0,43387.33203125,0.0,1970.6986083984373,1.0,280.6416320800781,283.4799194335937,295.4266967773437,298.2281799316406,293.1499938964844,293.1499938964844,280.3500061035156,33971.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378538489341736,1.0,0.0,0.0,3.654687404632568,3.6547110080718994,8.912380735637271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.67578125,0.0,1523.195068359375,1895.4371337890625,0.0,2821.670166015625,0.90489399433136,1.0,0.0,3.0,1.0,0.0
17865000,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7474147081375122,0.290642648935318,0.2658452093601227,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8682738542556763,0.4628385901451111,0.442143440246582,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9725895524024964,0.6390295028686523,0.448425680398941,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7970142364501953,0.3535500466823578,0.3392052352428436,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6286928653717041,0.1704467982053756,0.7900412678718567,284.9911499023437,284.95001220703125,298.2406005859375,292.4698181152344,297.31866455078125,296.9943542480469,284.9896240234375,1.0,0.5482398271560669,0.3675955533981323,0.3675955533981323,1.0,1.0,-2.744143486022949,0.7122035026550293,2.031939744949341,0.0940312817692756,0.927456557750702,0.927456557750702,0.0,169.72706604003906,173.0,43387.33203125,0.0,1970.6986083984373,1.0,280.6416320800781,283.4799194335937,295.4266967773437,298.2281799316406,293.1499938964844,293.1499938964844,280.3500061035156,33971.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378538489341736,1.0,0.0,0.0,3.654687404632568,3.6547110080718994,8.912380735637271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.67578125,0.0,1523.195068359375,1895.4371337890625,0.0,2821.670166015625,0.90489399433136,1.0,0.0,3.0,1.0,0.0
17865060,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7416539192199707,0.2880252301692962,0.2639158964157104,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8613713979721069,0.4591989815235138,0.439165711402893,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9656255841255188,0.6353936195373535,0.4463171660900116,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.790634036064148,0.3509154021739959,0.3371162712574005,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.6233401894569397,0.1683879941701889,0.7821606397628784,284.8629455566406,284.95001220703125,298.2039489746094,292.4466857910156,297.3066101074219,296.99041748046875,284.8679504394531,1.0,0.5479298233985901,0.3686012923717499,0.3686012923717499,1.0,1.0,-2.723738431930542,0.7078811526298523,2.015857219696045,0.094338484108448,0.8122177720069885,0.8122177720069885,0.0,173.22874450683594,173.0,43515.68359375,0.0,1954.91943359375,1.0,280.3639221191406,283.35321044921875,295.4700012207031,298.35498046875,293.1499938964844,293.1499938964844,280.3500061035156,42030.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455207347869873,1.0,0.0,0.0,3.4714162349700928,3.4714395999908447,8.040937018449767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.9609375,0.0,1386.3258056640625,1895.4371337890625,0.0,2893.336181640625,0.8700224757194519,1.0,0.0,3.0,1.0,0.0
17865120,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7404903173446655,0.287531167268753,0.2634761035442352,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8600026369094849,0.458511471748352,0.4385216534137726,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.964182674884796,0.6347276568412781,0.4458385109901428,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7893527150154114,0.3504102826118469,0.3366530537605285,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6222583055496216,0.1679877191781997,0.7804882526397705,284.878173828125,284.95001220703125,298.1968994140625,292.4422607421875,297.30426025390625,296.9895935058594,284.8813781738281,1.0,0.547817587852478,0.368792861700058,0.368792861700058,1.0,1.0,-2.7192938327789307,0.7068779468536377,2.012415885925293,0.0943222716450691,0.8139663338661194,0.8139663338661194,0.0,173.90956115722656,176.0,43397.203125,0.0,1951.123779296875,1.0,280.3579406738281,283.3672790527344,295.4573669433594,298.3251342773437,293.1499938964844,293.1499938964844,280.6499938964844,41482.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453142642974854,1.0,0.0,0.0,3.4420390129089355,3.4420619010925293,7.905418328846281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.9462890625,0.0,1352.557861328125,1895.4371337890625,0.0,2891.404296875,0.863907516002655,1.0,0.0,3.0,1.0,0.0
17865180,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7348740100860596,0.285227358341217,0.2613513767719269,296.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8532515168190002,0.4550086557865143,0.4351664185523987,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9570879340171814,0.6318399906158447,0.4436905980110168,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7830075621604919,0.3478844463825226,0.3342553675174713,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.6165656447410583,0.1658349186182022,0.7711170315742493,284.9899597167969,284.95001220703125,298.1524963378906,292.4147033691406,297.2923278808594,296.98834228515625,284.9884033203125,1.0,0.54714035987854,0.369990199804306,0.369990199804306,1.0,1.0,-2.695978164672852,0.7020711898803711,1.9939069747924805,0.0946398228406906,0.9012766480445862,0.9012766480445862,0.0,177.27244567871094,179.0,42379.22265625,0.0,1930.3865966796875,1.0,280.6406555175781,283.4968566894531,295.36602783203125,298.1033630371094,293.1499938964844,293.1499938964844,280.3500061035156,33873.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312006592750549,1.0,0.0,0.0,3.547284841537476,3.5473074913024902,8.396251018893963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.3701171875,0.0,1406.404296875,1895.4371337890625,0.0,2759.62548828125,0.8807024359703064,1.0,0.0,3.0,1.0,0.0
17865240,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7348740100860596,0.285227358341217,0.2613513767719269,296.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8532515168190002,0.4550086557865143,0.4351664185523987,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9570879340171814,0.6318399906158447,0.4436905980110168,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7830075621604919,0.3478844463825226,0.3342553675174713,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.6165656447410583,0.1658349186182022,0.7711170315742493,284.9899597167969,284.95001220703125,298.1524963378906,292.4147033691406,297.2923278808594,296.98834228515625,284.9884033203125,1.0,0.54714035987854,0.369990199804306,0.369990199804306,1.0,1.0,-2.695978164672852,0.7020711898803711,1.9939069747924805,0.0946398228406906,0.9012766480445862,0.9012766480445862,0.0,177.27244567871094,179.0,42379.22265625,0.0,1930.3865966796875,1.0,280.6406555175781,283.4968566894531,295.36602783203125,298.1033630371094,293.1499938964844,293.1499938964844,280.3500061035156,33873.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312006592750549,1.0,0.0,0.0,3.547284841537476,3.5473074913024902,8.396251018893963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.3701171875,0.0,1406.404296875,1895.4371337890625,0.0,2759.62548828125,0.8807024359703064,1.0,0.0,3.0,1.0,0.0
17865300,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.7322428226470947,0.2837661504745483,0.2603189051151275,296.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8500931859016418,0.452934056520462,0.4335141479969024,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.9536474943161012,0.6298592686653137,0.4426380395889282,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.7800309062004089,0.3463807702064514,0.3330891728401184,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.613785445690155,0.1646607518196106,0.7666236758232117,284.8568725585937,284.95001220703125,298.13006591796875,292.4009704589844,297.2856750488281,296.9869384765625,284.8519897460937,1.0,0.5467960238456726,0.37058886885643,0.37058886885643,1.0,1.0,-2.684690237045288,0.6997670531272888,1.984923243522644,0.0949111208319664,0.8068751692771912,0.8068751692771912,0.0,178.88226318359375,179.0,42905.30078125,0.0,1920.34326171875,1.0,280.4007873535156,283.3521423339844,295.4222717285156,298.2897033691406,293.1499938964844,293.1499938964844,280.3500061035156,39345.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836986243724823,1.0,0.0,0.0,3.48195481300354,3.481977939605713,8.089833158919646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.04541015625,0.0,1378.000732421875,1895.4371337890625,0.0,2813.571044921875,0.8672959804534912,1.0,0.0,3.0,1.0,0.0
17865360,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7291095852851868,0.2821554541587829,0.2589774131774902,296.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8464641571044922,0.4507129192352295,0.4315310716629028,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9494618773460388,0.6276578307151794,0.4411914050579071,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7765724062919617,0.3447384536266327,0.3316558003425598,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6104973554611206,0.1633945107460022,0.7614861130714417,284.8879699707031,284.95001220703125,298.10748291015625,292.38726806640625,297.2781982421875,296.9845275878906,284.89080810546875,1.0,0.5463300347328186,0.3711886405944824,0.3711886405944824,1.0,1.0,-2.671062707901001,0.6966681480407715,1.9743945598602293,0.0948844701051712,0.7981874942779541,0.7981874942779541,0.0,180.7325439453125,167.0,42335.421875,0.0,1907.87158203125,1.0,280.3591003417969,283.3955383300781,295.4003295898437,298.20166015625,293.1499938964844,293.1499938964844,280.6499938964844,41248.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382974863052368,1.0,0.0,0.0,3.3293471336364746,3.329369068145752,7.396247383439913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.08056640625,0.0,1240.652099609375,1895.4371337890625,0.0,2825.81298828125,0.8393272757530212,1.0,0.0,3.0,1.0,0.0
17865420,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7289441227912903,0.2798397541046142,0.2566187977790832,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.846463680267334,0.4471756219863891,0.4279151558876037,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9505345821380616,0.6246833205223083,0.4388376474380493,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7766519784927368,0.3421653807163238,0.3289766013622284,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.6092984080314636,0.1612381786108017,0.7509309649467468,284.9859619140625,284.95001220703125,298.0619201660156,292.36004638671875,297.2662353515625,296.98388671875,284.98419189453125,1.0,0.5408901572227478,0.3723881542682647,0.3723881542682647,1.0,1.0,-2.6451492309570312,0.690884530544281,1.9542646408081048,0.0948662832379341,0.8772873878479004,0.8772873878479004,0.0,177.58961486816406,155.0,41357.92578125,0.0,1854.3564453125,1.0,280.6396789550781,283.5115966796875,295.31060791015625,297.98565673828125,293.1499938964844,293.1499938964844,280.95001220703125,33824.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241474032402039,1.0,0.0,0.0,3.442778348922729,3.442800045013428,7.908815291557403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.88916015625,0.0,1299.2630615234375,1895.4371337890625,0.0,2694.033935546875,0.8572048544883728,1.0,0.0,3.0,1.0,0.0
17865480,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7289441227912903,0.2798397541046142,0.2566187977790832,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.846463680267334,0.4471756219863891,0.4279151558876037,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9505345821380616,0.6246833205223083,0.4388376474380493,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7766519784927368,0.3421653807163238,0.3289766013622284,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.6092984080314636,0.1612381786108017,0.7509309649467468,284.9859619140625,284.95001220703125,298.0619201660156,292.36004638671875,297.2662353515625,296.98388671875,284.98419189453125,1.0,0.5408901572227478,0.3723881542682647,0.3723881542682647,1.0,1.0,-2.6451492309570312,0.690884530544281,1.9542646408081048,0.0948662832379341,0.8772873878479004,0.8772873878479004,0.0,177.58961486816406,155.0,41357.92578125,0.0,1854.3564453125,1.0,280.6396789550781,283.5115966796875,295.31060791015625,297.98565673828125,293.1499938964844,293.1499938964844,280.95001220703125,33824.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241474032402039,1.0,0.0,0.0,3.442778348922729,3.442800045013428,7.908815291557403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.88916015625,0.0,1299.2630615234375,1895.4371337890625,0.0,2694.033935546875,0.8572048544883728,1.0,0.0,3.0,1.0,0.0
17865540,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.7326873540878296,0.2778171300888061,0.2545278072357178,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8510764837265015,0.4439076781272888,0.4245554804801941,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.9574715495109558,0.6220283508300781,0.4367911219596863,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.7812318205833435,0.3398530781269073,0.3265083432197571,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.6117392778396606,0.1593059301376342,0.7408761382102966,285.0535583496094,284.95001220703125,298.015869140625,292.33306884765625,297.255859375,296.9855651855469,285.0494079589844,1.0,0.5332703590393066,0.3735876679420471,0.3735876679420471,1.0,1.0,-2.621091604232788,0.685672402381897,1.9354193210601809,0.0950363129377365,0.9885400533676147,0.9885400533676147,0.0,170.37454223632812,143.0,40560.37890625,0.0,1786.2703857421875,1.0,280.94049072265625,283.599365234375,295.2869567871094,297.89556884765625,293.1499938964844,293.1499938964844,280.6499938964844,30628.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81163090467453,1.0,0.0,0.0,3.65195369720459,3.651976585388184,8.899052659216977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.298828125,0.0,1495.1324462890625,1895.4371337890625,0.0,2578.220458984375,0.9015451669692992,1.0,0.0,3.0,1.0,0.0
17865600,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.7326873540878296,0.2778171300888061,0.2545278072357178,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8510764837265015,0.4439076781272888,0.4245554804801941,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.9574715495109558,0.6220283508300781,0.4367911219596863,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.7812318205833435,0.3398530781269073,0.3265083432197571,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.6117392778396606,0.1593059301376342,0.7408761382102966,285.0535583496094,284.95001220703125,298.015869140625,292.33306884765625,297.255859375,296.9855651855469,285.0494079589844,1.0,0.5332703590393066,0.3735876679420471,0.3735876679420471,1.0,1.0,-2.621091604232788,0.685672402381897,1.9354193210601809,0.0950363129377365,0.9885400533676147,0.9885400533676147,0.0,170.37454223632812,143.0,40560.37890625,0.0,1786.2703857421875,1.0,280.94049072265625,283.599365234375,295.2869567871094,297.89556884765625,293.1499938964844,293.1499938964844,280.6499938964844,30628.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81163090467453,1.0,0.0,0.0,3.65195369720459,3.651976585388184,8.899052659216977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.298828125,0.0,1495.1324462890625,1895.4371337890625,0.0,2578.220458984375,0.9015451669692992,1.0,0.0,3.0,1.0,0.0
17865660,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.7371559739112854,0.2746087312698364,0.2517009973526001,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8569005727767944,0.439417153596878,0.4203908443450928,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.9653916954994202,0.6173226237297058,0.4337390959262848,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7869349718093872,0.336546927690506,0.3233987092971802,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.6149404048919678,0.1568947583436966,0.7294294834136963,284.85894775390625,284.95001220703125,297.969482421875,292.3064880371094,297.24169921875,296.982421875,284.8613586425781,1.0,0.5240642428398132,0.3749010264873504,0.3749010264873504,1.0,1.0,-2.591542959213257,0.678803026676178,1.912739992141724,0.0949000492691993,0.8379713296890259,0.8379713296890259,0.0,161.86196899414062,131.0,40902.8984375,0.0,1705.708984375,1.0,280.6570739746094,283.4079895019531,295.34588623046875,298.058837890625,293.1499938964844,293.1499938964844,280.95001220703125,39753.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246142864227295,1.0,0.0,0.0,3.54888653755188,3.54891037940979,8.403835636272561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.0986328125,0.0,1450.862060546875,1895.4371337890625,0.0,2698.36962890625,0.8848838806152344,1.0,0.0,3.0,1.0,0.0
17865720,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.7371559739112854,0.2746087312698364,0.2517009973526001,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8569005727767944,0.439417153596878,0.4203908443450928,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.9653916954994202,0.6173226237297058,0.4337390959262848,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7869349718093872,0.336546927690506,0.3233987092971802,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.6149404048919678,0.1568947583436966,0.7294294834136963,284.85894775390625,284.95001220703125,297.969482421875,292.3064880371094,297.24169921875,296.982421875,284.8613586425781,1.0,0.5240642428398132,0.3749010264873504,0.3749010264873504,1.0,1.0,-2.591542959213257,0.678803026676178,1.912739992141724,0.0949000492691993,0.8379713296890259,0.8379713296890259,0.0,161.86196899414062,131.0,40902.8984375,0.0,1705.708984375,1.0,280.6570739746094,283.4079895019531,295.34588623046875,298.058837890625,293.1499938964844,293.1499938964844,280.95001220703125,39753.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246142864227295,1.0,0.0,0.0,3.54888653755188,3.54891037940979,8.403835636272561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.0986328125,0.0,1450.862060546875,1895.4371337890625,0.0,2698.36962890625,0.8848838806152344,1.0,0.0,3.0,1.0,0.0
17865780,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7437062859535217,0.2722034454345703,0.2489316314458847,296.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8653056621551514,0.4357292056083679,0.4162819981575012,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9756051898002625,0.6138899922370911,0.4307723343372345,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7949482798576355,0.3337921798229217,0.3202266693115234,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.6195574402809143,0.1547205001115799,0.7174376845359802,284.9828796386719,284.95001220703125,297.9228210449219,292.2803649902344,297.2293395996094,296.9818420410156,284.98095703125,1.0,0.5137773156166077,0.3762143850326538,0.3762143850326538,1.0,1.0,-2.56148648262024,0.6717177629470825,1.8897686004638672,0.094456136226654,0.9250038862228394,0.9250038862228394,0.0,151.90272521972656,119.0,39738.984375,0.0,1619.77978515625,1.0,280.94140625,283.55133056640625,295.2398681640625,297.8211364746094,293.1499938964844,293.1499938964844,280.6499938964844,33793.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121123313903809,1.0,0.0,0.0,3.640217065811157,3.640240430831909,8.841945486892655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.0673828125,0.0,1505.848876953125,1895.4371337890625,0.0,2582.659423828125,0.9011237621307372,1.0,0.0,3.0,1.0,0.0
17865840,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7437062859535217,0.2722034454345703,0.2489316314458847,296.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8653056621551514,0.4357292056083679,0.4162819981575012,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9756051898002625,0.6138899922370911,0.4307723343372345,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7949482798576355,0.3337921798229217,0.3202266693115234,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.6195574402809143,0.1547205001115799,0.7174376845359802,284.9828796386719,284.95001220703125,297.9228210449219,292.2803649902344,297.2293395996094,296.9818420410156,284.98095703125,1.0,0.5137773156166077,0.3762143850326538,0.3762143850326538,1.0,1.0,-2.56148648262024,0.6717177629470825,1.8897686004638672,0.094456136226654,0.9250038862228394,0.9250038862228394,0.0,151.90272521972656,119.0,39738.984375,0.0,1619.77978515625,1.0,280.94140625,283.55133056640625,295.2398681640625,297.8211364746094,293.1499938964844,293.1499938964844,280.6499938964844,33793.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121123313903809,1.0,0.0,0.0,3.640217065811157,3.640240430831909,8.841945486892655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.0673828125,0.0,1505.848876953125,1895.4371337890625,0.0,2582.659423828125,0.9011237621307372,1.0,0.0,3.0,1.0,0.0
17865900,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.7478704452514648,0.2707871198654175,0.2476591914892196,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.8705533146858215,0.433647096157074,0.4143353998661041,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.981377363204956,0.6117327809333801,0.4293886423110962,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.7998939752578735,0.3322389423847198,0.318729430437088,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.6224876046180725,0.153577834367752,0.7117417454719543,284.8421936035156,284.95001220703125,297.8994140625,292.2675170898437,297.22283935546875,296.98114013671875,284.83477783203125,1.0,0.5084360837936401,0.3768710494041443,0.3768710494041443,1.0,1.0,-2.547316789627075,0.6684380769729614,1.8788788318634035,0.094388723373413,0.822664201259613,0.822664201259613,0.0,146.57565307617188,119.0,40291.44921875,0.0,1577.1539306640625,1.0,280.69805908203125,283.3970031738281,295.29498291015625,298.0040588378906,293.1499938964844,293.1499938964844,280.6499938964844,39076.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183818459510803,1.0,0.0,0.0,3.5792810916900635,3.5793049335479736,8.548400955987745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.45947265625,0.0,1478.4765625,1895.4371337890625,0.0,2640.5849609375,0.8887071013450623,1.0,0.0,3.0,1.0,0.0
17865960,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7518124580383301,0.2692191004753113,0.2460974603891372,296.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8756292462348938,0.4313938617706299,0.4120585918426513,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.986595332622528,0.6093126535415649,0.4276008903980255,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8046247363090515,0.3305421769618988,0.3169720768928528,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.6252135634422302,0.1523450762033462,0.7054494619369507,284.8651428222656,284.95001220703125,297.8759765625,292.2547912597656,297.215576171875,296.9794616699219,284.8693542480469,1.0,0.5028718709945679,0.3776077926158905,0.3776077926158905,1.0,1.0,-2.5308871269226074,0.6645484566688538,1.8663386106491089,0.0941934585571289,0.8009976148605347,0.8009976148605347,0.0,141.39439392089844,107.0,39637.21875,0.0,1532.568115234375,1.0,280.65838623046875,283.44049072265625,295.2705993652344,297.9097900390625,293.1499938964844,293.1499938964844,280.95001220703125,42333.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819834291934967,1.0,0.0,0.0,3.3987579345703125,3.398780584335327,7.707858458161354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.0654296875,0.0,1315.3275146484375,1895.4371337890625,0.0,2654.0341796875,0.8551114201545715,1.0,0.0,3.0,1.0,0.0
17866020,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7627099752426147,0.2670706510543823,0.2435640841722488,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8891203999519348,0.4279118776321411,0.4081367552280426,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9987425208091736,0.6060755252838135,0.424691379070282,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8165444135665894,0.3279401063919067,0.3139240443706512,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6326507925987244,0.1502971649169922,0.6938106417655945,284.9845275878906,284.95001220703125,297.8290100097656,292.2298583984375,297.2043762207031,296.9804992675781,284.9827880859375,1.0,0.491522341966629,0.3790812492370605,0.3790812492370605,1.0,1.0,-2.501934766769409,0.6580809950828552,1.8438538312911987,0.0941300317645073,0.8877273797988892,0.8877273797988892,0.0,130.16818237304688,95.0,38578.75,0.0,1446.375244140625,1.0,280.94024658203125,283.575927734375,295.1728515625,297.6793212890625,293.1499938964844,293.1499938964844,281.25,34035.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038681745529175,1.0,0.0,0.0,3.4991934299468994,3.499215602874756,8.170134151441744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.25927734375,0.0,1357.6790771484375,1895.4371337890625,0.0,2506.84375,0.8700340390205383,1.0,0.0,3.0,1.0,0.0
17866080,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7627099752426147,0.2670706510543823,0.2435640841722488,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8891203999519348,0.4279118776321411,0.4081367552280426,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9987425208091736,0.6060755252838135,0.424691379070282,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8165444135665894,0.3279401063919067,0.3139240443706512,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6326507925987244,0.1502971649169922,0.6938106417655945,284.9845275878906,284.95001220703125,297.8290100097656,292.2298583984375,297.2043762207031,296.9804992675781,284.9827880859375,1.0,0.491522341966629,0.3790812492370605,0.3790812492370605,1.0,1.0,-2.501934766769409,0.6580809950828552,1.8438538312911987,0.0941300317645073,0.8877273797988892,0.8877273797988892,0.0,130.16818237304688,95.0,38578.75,0.0,1446.375244140625,1.0,280.94024658203125,283.575927734375,295.1728515625,297.6793212890625,293.1499938964844,293.1499938964844,281.25,34035.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038681745529175,1.0,0.0,0.0,3.4991934299468994,3.499215602874756,8.170134151441744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.25927734375,0.0,1357.6790771484375,1895.4371337890625,0.0,2506.84375,0.8700340390205383,1.0,0.0,3.0,1.0,0.0
17866140,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.7731267809867859,0.2651403844356537,0.2415107041597366,296.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9016324877738952,0.4246847629547119,0.4047577679157257,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.9990000128746032,0.6052466034889221,0.4065537750720978,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8270031213760376,0.3255417644977569,0.3113241791725158,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.6395846009254456,0.1484452337026596,0.6837952733039856,285.0550537109375,284.95001220703125,297.7820129394531,292.2056579589844,297.1941223144531,296.9833984375,285.0501708984375,1.0,0.4791288375854492,0.3805547058582306,0.3805547058582306,1.0,1.0,-2.458530902862549,0.6465697288513184,1.8119611740112305,0.0924666002392768,1.0,1.0,0.0,120.42704010009766,83.0,37507.01953125,0.0,1350.2086181640625,1.0,281.2409362792969,283.6690368652344,295.14776611328125,297.575439453125,293.1499938964844,293.1499938964844,280.95001220703125,30888.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888887524604797,1.0,0.0,0.0,3.698791980743408,3.6988155841827393,9.128788178713876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.44970703125,0.0,1549.3800048828125,1895.4371337890625,0.0,2370.30224609375,0.91226065158844,1.0,0.0,3.0,1.0,0.0
17866200,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.7731267809867859,0.2651403844356537,0.2415107041597366,296.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9016324877738952,0.4246847629547119,0.4047577679157257,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.9990000128746032,0.6052466034889221,0.4065537750720978,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8270031213760376,0.3255417644977569,0.3113241791725158,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.6395846009254456,0.1484452337026596,0.6837952733039856,285.0550537109375,284.95001220703125,297.7820129394531,292.2056579589844,297.1941223144531,296.9833984375,285.0501708984375,1.0,0.4791288375854492,0.3805547058582306,0.3805547058582306,1.0,1.0,-2.458530902862549,0.6465697288513184,1.8119611740112305,0.0924666002392768,1.0,1.0,0.0,120.42704010009766,83.0,37507.01953125,0.0,1350.2086181640625,1.0,281.2409362792969,283.6690368652344,295.14776611328125,297.575439453125,293.1499938964844,293.1499938964844,280.95001220703125,30888.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888887524604797,1.0,0.0,0.0,3.698791980743408,3.6988155841827393,9.128788178713876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.44970703125,0.0,1549.3800048828125,1895.4371337890625,0.0,2370.30224609375,0.91226065158844,1.0,0.0,3.0,1.0,0.0
17866260,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.7831442356109619,0.2622306048870086,0.238972470164299,296.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.9144296646118164,0.4205136299133301,0.4009312391281128,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.9990000128746032,0.6060584187507629,0.3873343765735626,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.8370837569236755,0.322388231754303,0.3083722293376922,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.6465762853622437,0.1463601738214492,0.6737430691719055,284.8384094238281,284.95001220703125,297.7388610839844,292.1841125488281,297.1816711425781,296.9820861816406,284.8397827148437,1.0,0.4667504131793976,0.3821039199829101,0.3821039199829101,1.0,1.0,-2.4121735095977783,0.6341153979301453,1.7780580520629885,0.0903816819190979,0.8360917568206787,0.8360917568206787,0.0,111.47703552246094,83.0,37658.375,0.0,1256.8712158203125,1.0,280.96014404296875,283.4619140625,295.2179870605469,297.7392883300781,293.1499938964844,293.1499938964844,280.95001220703125,40312.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001371026039124,1.0,0.0,0.0,3.5929787158966064,3.593003034591675,8.613955060354783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.29296875,0.0,1502.4110107421875,1895.4371337890625,0.0,2472.6787109375,0.894495964050293,1.0,0.0,3.0,1.0,0.0
17866320,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.7840008735656738,0.261961281299591,0.2386995553970337,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9156008958816528,0.4201333224773407,0.4005406498908996,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.9990000128746032,0.6062074899673462,0.3856569230556488,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.8379642367362976,0.322096049785614,0.3080678582191467,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.6471866369247437,0.1461673080921173,0.6727582216262817,284.8417358398437,284.95001220703125,297.7351379394531,292.1822814941406,297.1805114746094,296.9818420410156,284.8436279296875,1.0,0.4656273126602173,0.3822386264801025,0.3822386264801025,1.0,1.0,-2.4078123569488525,0.6329160332679749,1.774896264076233,0.0901514440774917,0.8322387337684631,0.8322387337684631,0.0,110.7043685913086,71.0,37558.09765625,0.0,1248.5401611328125,1.0,280.95782470703125,283.4676818847656,295.2117614746094,297.7245483398437,293.1499938964844,293.1499938964844,281.25,40685.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800221860408783,1.0,0.0,0.0,3.571200370788574,3.5712244510650635,8.509846338711213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.91796875,0.0,1481.5538330078125,1895.4371337890625,0.0,2473.453857421875,0.8904448747634888,1.0,0.0,3.0,1.0,0.0
17866380,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.797650933265686,0.2595344483852386,0.2359351068735122,296.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.9340739846229552,0.4163826107978821,0.3963719010353088,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.9990000128746032,0.6109326481819153,0.3624801933765411,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.8517423272132874,0.3191934823989868,0.3047730922698974,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.6569870114326477,0.1441072225570678,0.6614327430725098,284.9656982421875,284.95001220703125,297.6883850097656,292.1597900390625,297.1709899902344,296.9857788085937,284.962890625,1.0,0.4511804282665252,0.3839225471019745,0.3839225471019745,1.0,1.0,-2.3540754318237305,0.6181353330612183,1.7359400987625122,0.0872385129332542,0.9083247184753418,0.9083247184753418,0.0,100.53626251220705,74.0,36039.83984375,0.0,1145.518310546875,1.0,281.241455078125,283.615966796875,295.1014099121094,297.4656066894531,293.1499938964844,293.1499938964844,280.95001220703125,34638.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840489745140076,1.0,0.0,0.0,3.628978967666626,3.629002571105957,8.787436058810272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.3095703125,0.0,1499.777099609375,1895.4371337890625,0.0,2326.568603515625,0.8989861011505127,1.0,0.0,3.0,1.0,0.0
17866440,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.797650933265686,0.2595344483852386,0.2359351068735122,296.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.9340739846229552,0.4163826107978821,0.3963719010353088,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.9990000128746032,0.6109326481819153,0.3624801933765411,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.8517423272132874,0.3191934823989868,0.3047730922698974,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.6569870114326477,0.1441072225570678,0.6614327430725098,284.9656982421875,284.95001220703125,297.6883850097656,292.1597900390625,297.1709899902344,296.9857788085937,284.962890625,1.0,0.4511804282665252,0.3839225471019745,0.3839225471019745,1.0,1.0,-2.3540754318237305,0.6181353330612183,1.7359400987625122,0.0872385129332542,0.9083247184753418,0.9083247184753418,0.0,100.53626251220705,74.0,36039.83984375,0.0,1145.518310546875,1.0,281.241455078125,283.615966796875,295.1014099121094,297.4656066894531,293.1499938964844,293.1499938964844,280.95001220703125,34638.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840489745140076,1.0,0.0,0.0,3.628978967666626,3.629002571105957,8.787436058810272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.3095703125,0.0,1499.777099609375,1895.4371337890625,0.0,2326.568603515625,0.8989861011505127,1.0,0.0,3.0,1.0,0.0
17866500,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.8027844429016113,0.2581267952919006,0.2347315400838852,296.8482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.9409725666046144,0.4143408834934234,0.3945104479789734,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82257080078125,0.9990000128746032,0.6137682199478149,0.3539451658725738,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.8570144176483154,0.3175987005233764,0.3032944798469543,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.6605909466743469,0.1430169641971588,0.6562922596931458,284.8241271972656,284.95001220703125,297.66510009765625,292.14892578125,297.1706848144531,296.99365234375,284.8157958984375,1.0,0.4459036290645599,0.3847645223140716,0.3847645223140716,1.0,1.0,-2.332178831100464,0.6124283671379089,1.7197505235671997,0.0862393602728843,0.7995268106460571,0.7995268106460571,0.0,96.86605834960938,74.0,36362.265625,0.0,1106.630126953125,1.0,280.9986877441406,283.4647827148437,295.1596069335937,297.63409423828125,293.1499938964844,293.1499938964844,280.95001220703125,40738.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788676917552948,1.0,0.0,0.0,3.534452438354492,3.5344762802124023,8.335614438692573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.0146484375,0.0,1442.710693359375,1895.4371337890625,0.0,2368.383544921875,0.879585325717926,1.0,0.0,3.0,1.0,0.0
