time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866560,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.8056070804595947,0.256591260433197,0.2332868129014969,296.8456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.9449259638786316,0.4121702313423157,0.3923963010311126,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.9990000128746032,0.6160178184509277,0.3481757938861847,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8600832223892212,0.315886914730072,0.3016155660152435,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.6624109745025635,0.1418559849262237,0.6507788896560669,284.85614013671875,284.95001220703125,297.6418762207031,292.1383056640625,297.1706848144531,297.00164794921875,284.86212158203125,1.0,0.4414761364459991,0.3858357667922973,0.3858357667922973,1.0,1.0,-2.31233024597168,0.6078611612319946,1.704469084739685,0.0859976634383201,0.7786485552787781,0.7786485552787781,0.0,94.2787094116211,77.0,35608.13671875,0.0,1074.856689453125,1.0,280.95880126953125,283.5246276855469,295.1361389160156,297.5310363769531,293.1499938964844,293.1499938964844,281.25,44100.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882933020591736,1.0,0.0,0.0,3.3082528114318848,3.3082752227783203,7.302821813937044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.07470703125,0.0,1240.0943603515625,1895.4371337890625,0.0,2364.91064453125,0.8373058438301086,1.0,0.0,3.0,1.0,0.0
17866620,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8092090487480164,0.2544691562652588,0.2310788929462433,296.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9498356580734252,0.4088434875011444,0.3889276385307312,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9990000128746032,0.6202435493469238,0.340333342552185,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8639414310455322,0.3132466971874237,0.2988379299640655,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6642122864723206,0.1399242430925369,0.6411386728286743,284.9838256835937,284.95001220703125,297.5957336425781,292.117919921875,297.1768493652344,297.0258483886719,284.9820556640625,1.0,0.4348662495613098,0.3879782557487488,0.3879782557487488,1.0,1.0,-2.2811648845672607,0.6016634106636047,1.6795014142990112,0.0865053758025169,0.8679032921791077,0.8679032921791077,0.0,90.69572448730467,80.0,34597.2890625,0.0,1027.8134765625,1.0,281.2393798828125,283.6627502441406,295.04248046875,297.3048095703125,293.1499938964844,293.1499938964844,281.54998779296875,34143.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684258222579956,1.0,0.0,0.0,3.412552833557129,3.412574291229248,7.770555612296448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.24609375,0.0,1271.7105712890625,1895.4371337890625,0.0,2186.872314453125,0.8507959246635437,1.0,0.0,3.0,1.0,0.0
17866680,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8092090487480164,0.2544691562652588,0.2310788929462433,296.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9498356580734252,0.4088434875011444,0.3889276385307312,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9990000128746032,0.6202435493469238,0.340333342552185,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8639414310455322,0.3132466971874237,0.2988379299640655,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6642122864723206,0.1399242430925369,0.6411386728286743,284.9838256835937,284.95001220703125,297.5957336425781,292.117919921875,297.1768493652344,297.0258483886719,284.9820556640625,1.0,0.4348662495613098,0.3879782557487488,0.3879782557487488,1.0,1.0,-2.2811648845672607,0.6016634106636047,1.6795014142990112,0.0865053758025169,0.8679032921791077,0.8679032921791077,0.0,90.69572448730467,80.0,34597.2890625,0.0,1027.8134765625,1.0,281.2393798828125,283.6627502441406,295.04248046875,297.3048095703125,293.1499938964844,293.1499938964844,281.54998779296875,34143.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684258222579956,1.0,0.0,0.0,3.412552833557129,3.412574291229248,7.770555612296448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.24609375,0.0,1271.7105712890625,1895.4371337890625,0.0,2186.872314453125,0.8507959246635437,1.0,0.0,3.0,1.0,0.0
17866740,296.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.8214631080627441,0.0,0.2288672924041748,296.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.9658673405647278,0.0,0.3853647112846374,297.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.9990000128746032,0.0,0.3215994238853454,296.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.8776951432228088,0.0,0.2959800064563751,296.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.6738505363464355,0.0,0.6313161253929138,285.0740966796875,294.1499938964844,297.5497436523437,292.0985717773437,297.1794128417969,297.0451965332031,285.07159423828125,0.0,0.0,0.3892507255077362,0.3892507255077362,1.0,1.0,-2.2408463954925537,0.5913290977478027,1.649517297744751,0.0956621617078781,0.0,0.0,0.0,83.83547973632812,60.0,33430.4609375,0.0,958.290771484375,0.0,281.5522155761719,283.7666931152344,295.0422668457031,297.21240234375,293.1499938964844,293.1499938964844,278.1499938964844,29367.275390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5853700637817383,3.585392475128174,8.595069402872468e-07,4.203485012054443,4.203475475311279,9.503792171017269e-06,0.0,0.0,-0.0,0.0,0.0,1413.9158935546875,1813.62109375,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.8214631080627441,0.0,0.2288672924041748,296.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.9658673405647278,0.0,0.3853647112846374,297.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.9990000128746032,0.0,0.3215994238853454,296.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.8776951432228088,0.0,0.2959800064563751,296.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.6738505363464355,0.0,0.6313161253929138,285.0740966796875,294.1499938964844,297.5497436523437,292.0985717773437,297.1794128417969,297.0451965332031,285.07159423828125,0.0,0.0,0.3892507255077362,0.3892507255077362,1.0,1.0,-2.2408463954925537,0.5913290977478027,1.649517297744751,0.0956621617078781,0.0,0.0,0.0,83.83547973632812,60.0,33430.4609375,0.0,958.290771484375,0.0,281.5522155761719,283.7666931152344,295.0422668457031,297.21240234375,293.1499938964844,293.1499938964844,278.1499938964844,29367.275390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5853700637817383,3.585392475128174,8.595069402872468e-07,4.203485012054443,4.203475475311279,9.503792171017269e-06,0.0,0.0,-0.0,0.0,0.0,1413.9158935546875,1813.62109375,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100830078125,0.0,0.0,0.0004302502493374,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.20098876953125,0.4277794361114502,0.0,0.0004530755104497,297.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25372314453125,0.4277794361114502,0.0,0.0003346400044392,297.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2038269042969,0.4277794361114502,0.0,0.0004530746082309,297.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1940002441406,0.0,0.0,0.0021491872612386,287.75738525390625,294.1499938964844,297.5246887207031,292.0902099609375,296.0932312011719,296.947021484375,284.1414794921875,0.0,0.0,0.3046720325946808,0.3046720325946808,1.0,1.0,-0.0211295560002326,0.0049841725267469,0.0161453839391469,-0.0324925296008586,0.0,0.0,0.0,-0.1153544634580612,60.0,1842.27685546875,0.0,-1.4331955071611446e-06,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,1.8975697457790375e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8982846396290174e-13,2.898630771172584e-13,9.803710498778216e-19,1.3772709535342376e-11,1.3772684381851974e-11,2.562840953291613e-17,0.0,0.0,-0.0,0.0,0.0,1.2022851089453225e-22,4.6884193222722135e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137451171875,0.0,0.0,0.0008678259910084,297.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2013854980469,0.0,0.0,0.0014084295835345,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496337890625,0.0,0.0,0.0015558219747617,297.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2063903808594,0.0,0.0,0.0011019940720871,297.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1986694335937,0.0,0.0,0.0025851118844002,287.7015991210937,294.1499938964844,297.5031433105469,292.0857849121094,296.2553405761719,296.98828125,283.7103881835937,0.0,0.0,0.2340724468231201,0.2340724468231201,1.0,1.0,-0.0090256482362747,0.0017976864473894,0.0072279619053006,-0.0253017377108335,0.0,0.0,0.0,-0.051376424729824,60.0,889.0045776367188,0.0,-5.5521263675473165e-06,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7897465415821067e-29,-4.620054061059441e-29,-5.839238212603767e-32,2.599124114167425e-18,2.597010667702351e-18,2.113607014044417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19927978515625,0.0,0.0,9.812676580622792e-05,297.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1828918457031,0.0,0.0,0.000103697857412,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227783203125,0.0,0.0,7.697170076426119e-05,297.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1904296875,0.0,0.0,0.0001034712768159,297.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1878967285156,0.0,0.0,0.0004888706607744,287.6628112792969,294.1499938964844,297.45367431640625,292.083740234375,296.30206298828125,297.15875244140625,283.4600524902344,0.0,0.0,0.07802414894104,0.07802414894104,1.0,1.0,-0.001045394456014,3.209314672858454e-05,0.0010133013129234,-0.0265042223036289,0.0,0.0,0.0,-0.0100338272750377,60.0,180.17965698242188,0.0,-7.452295136545217e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1723367881770428e-36,-1.4390225848647636e-36,-7.543036723772063e-37,3.235804338562609e-21,1.6580732384945654e-21,1.5777312010422397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19927978515625,0.0,0.0,9.812676580622792e-05,297.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1828918457031,0.0,0.0,0.000103697857412,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227783203125,0.0,0.0,7.697170076426119e-05,297.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1904296875,0.0,0.0,0.0001034712768159,297.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1878967285156,0.0,0.0,0.0004888706607744,287.6628112792969,294.1499938964844,297.45367431640625,292.083740234375,296.30206298828125,297.15875244140625,283.4600524902344,0.0,0.0,0.07802414894104,0.07802414894104,1.0,1.0,-0.001045394456014,3.209314672858454e-05,0.0010133013129234,-0.0265042223036289,0.0,0.0,0.0,-0.0100338272750377,60.0,180.17965698242188,0.0,-7.452295136545217e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1723367881770428e-36,-1.4390225848647636e-36,-7.543036723772063e-37,3.235804338562609e-21,1.6580732384945654e-21,1.5777312010422397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1955261230469,0.0,0.0,9.77475065155886e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17926025390625,0.0,0.0,0.0001029326813295,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2188720703125,0.0,0.0,7.602522236993536e-05,297.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.186767578125,0.0,0.0,0.0001029327540891,297.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1842346191406,0.0,0.0,0.000488270423375,287.6531982421875,294.1499938964844,297.42803955078125,292.0865173339844,296.3126220703125,297.2163391113281,283.4544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416057193651,1.9963296793434893e-08,0.0010415858123451,-0.0271576419472694,0.0,0.0,0.0,-0.0101320557296276,60.0,86.56336975097656,0.0,-7.39712930908354e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.532513895843264e-40,5.5039640562364435e-40,2.967669887747096e-40,3.2932911697027352e-21,1.6465758116820226e-21,1.646715257046517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.191650390625,0.0,0.0,9.795642108656466e-05,298.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1755065917969,0.0,0.0,0.0001031532301567,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21484375,0.0,0.0,7.618868403369561e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1829528808594,0.0,0.0,0.0001031529609463,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.180419921875,0.0,0.0,0.0004893120494671,287.6434326171875,294.1499938964844,297.40185546875,292.0917358398437,296.32281494140625,297.2575988769531,283.4740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043825992383,1.0989568366426285e-08,0.0010438149329274,-0.0278360247611999,0.0,0.0,0.0,-0.0102605586871504,60.0,48.72454452514648,0.0,-7.4287690665642e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.293201504616804e-21,1.6465935831404954e-21,1.6466080224505046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1835021972656,0.0,0.0,9.842497092904524e-05,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16754150390625,0.0,0.0,0.0001036466928781,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2063903808594,0.0,0.0,7.655323133803904e-05,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748962402344,0.0,0.0,0.0001036463872878,297.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.17242431640625,0.0,0.0,0.0004916523466818,287.6234436035156,294.1499938964844,297.347900390625,292.1089172363281,296.34228515625,297.3019104003906,283.5360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572621083644208e-08,0.0010488055413588,-0.0293633304536342,0.0,0.0,0.0,-0.0105498488992452,60.0,26.11539077758789,0.0,-7.499983922798492e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931905994036504e-21,1.6465956026244128e-21,1.6465949967792376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1835021972656,0.0,0.0,9.842497092904524e-05,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16754150390625,0.0,0.0,0.0001036466928781,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2063903808594,0.0,0.0,7.655323133803904e-05,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748962402344,0.0,0.0,0.0001036463872878,297.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.17242431640625,0.0,0.0,0.0004916523466818,287.6234436035156,294.1499938964844,297.347900390625,292.1089172363281,296.34228515625,297.3019104003906,283.5360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572621083644208e-08,0.0010488055413588,-0.0293633304536342,0.0,0.0,0.0,-0.0105498488992452,60.0,26.11539077758789,0.0,-7.499983922798492e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931905994036504e-21,1.6465956026244128e-21,1.6465949967792376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1747741699219,0.0,0.0,9.896419214783236e-05,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590270996094,0.0,0.0,0.0001042145231622,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1973571777344,0.0,0.0,7.697261753492057e-05,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1662902832031,0.0,0.0,0.000104214217572,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1638488769531,0.0,0.0,0.0004943459061905,287.60284423828125,294.1499938964844,297.29205322265625,292.1344299316406,296.3604431152344,297.3075256347656,283.6031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,22.18643951416016,0.0,-7.58236566866799e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.293191003300434e-21,1.646595501650217e-21,1.646595501650217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1747741699219,0.0,0.0,9.896419214783236e-05,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590270996094,0.0,0.0,0.0001042145231622,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1973571777344,0.0,0.0,7.697261753492057e-05,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1662902832031,0.0,0.0,0.000104214217572,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1638488769531,0.0,0.0,0.0004943459061905,287.60284423828125,294.1499938964844,297.29205322265625,292.1344299316406,296.3604431152344,297.3075256347656,283.6031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,22.18643951416016,0.0,-7.58236566866799e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.293191003300434e-21,1.646595501650217e-21,1.646595501650217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16552734375,0.0,0.0,9.957401925930752e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1499938964844,0.0,0.0,0.0001048566919052,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18780517578125,0.0,0.0,7.744692265987396e-05,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571350097656,0.0,0.0,0.000104856393591,298.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1547241210937,0.0,0.0,0.0004973920877091,287.5816345214844,294.1499938964844,297.2345275878906,292.16748046875,296.3772888183594,297.2866516113281,283.6682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,21.200702667236328,0.0,-7.676079150087389e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.646595501650217e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16552734375,0.0,0.0,9.957401925930752e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1499938964844,0.0,0.0,0.0001048566919052,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18780517578125,0.0,0.0,7.744692265987396e-05,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571350097656,0.0,0.0,0.000104856393591,298.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1547241210937,0.0,0.0,0.0004973920877091,287.5816345214844,294.1499938964844,297.2345275878906,292.16748046875,296.3772888183594,297.2866516113281,283.6682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,21.200702667236328,0.0,-7.676079150087389e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.646595501650217e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15576171875,0.0,0.0,0.0001002527787932,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14044189453125,0.0,0.0,0.0001055714528774,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1777648925781,0.0,0.0,7.797484431648627e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1474914550781,0.0,0.0,0.0001055711545632,298.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451110839844,0.0,0.0,0.0005007826257497,287.5599060058594,294.1499938964844,297.175537109375,292.2071838378906,296.39288330078125,297.2490234375,283.7308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682891588658,1.3849717817038254e-08,0.0010682753054425,-0.0353211537003517,0.0,0.0,0.0,-0.011678697541356,60.0,20.72869873046875,0.0,-7.781063260381418e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15576171875,0.0,0.0,0.0001002527787932,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14044189453125,0.0,0.0,0.0001055714528774,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1777648925781,0.0,0.0,7.797484431648627e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1474914550781,0.0,0.0,0.0001055711545632,298.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451110839844,0.0,0.0,0.0005007826257497,287.5599060058594,294.1499938964844,297.175537109375,292.2071838378906,296.39288330078125,297.2490234375,283.7308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682891588658,1.3849717817038254e-08,0.0010682753054425,-0.0353211537003517,0.0,0.0,0.0,-0.011678697541356,60.0,20.72869873046875,0.0,-7.781063260381418e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15069580078125,0.0,0.0,0.0001006170932669,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1354675292969,0.0,0.0,0.0001059550995705,299.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.17254638671875,0.0,0.0,7.825819920981303e-05,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1424865722656,0.0,0.0,0.0001059547939803,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1401062011719,0.0,0.0,0.0005026024882681,287.548828125,294.1499938964844,297.1455993652344,292.2292785644531,296.400146484375,297.22491455078125,283.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721704456955,1.4303608075749707e-08,0.0010721561266109,-0.0365082919597625,0.0,0.0,0.0,-0.0119037088006734,60.0,20.557100296020508,0.0,-7.837707727276212e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1454772949219,0.0,0.0,0.0001009973129839,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1303405761719,0.0,0.0,0.0001063554882421,299.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16717529296875,0.0,0.0,7.85539232310839e-05,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1373291015625,0.0,0.0,0.0001063551826518,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1349792480469,0.0,0.0,0.0005045017460361,287.53759765625,294.1499938964844,297.1153564453125,292.2527160644531,296.4070739746094,297.1983947753906,283.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762212332338,1.477731448318309e-08,0.0010762064484879,-0.0377470999956131,0.0,0.0,0.0,-0.0121385436505079,60.0,20.39997100830078,0.0,-7.897044440596802e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1347045898437,0.0,0.0,0.0001018000475596,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1197814941406,0.0,0.0,0.0001072008017217,299.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1560974121094,0.0,0.0,7.917827315395698e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12664794921875,0.0,0.0,0.0001072005034075,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12432861328125,0.0,0.0,0.0005085116135887,287.5147399902344,294.1499938964844,297.05419921875,292.3033142089844,296.419921875,297.1403503417969,283.8472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5777439799080646e-08,0.0010847576195374,-0.0403619967401027,0.0,0.0,0.0,-0.0126343453302979,60.0,20.11857032775879,0.0,-8.02305351044197e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1347045898437,0.0,0.0,0.0001018000475596,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1197814941406,0.0,0.0,0.0001072008017217,299.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1560974121094,0.0,0.0,7.917827315395698e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12664794921875,0.0,0.0,0.0001072005034075,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12432861328125,0.0,0.0,0.0005085116135887,287.5147399902344,294.1499938964844,297.05419921875,292.3033142089844,296.419921875,297.1403503417969,283.8472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5777439799080646e-08,0.0010847576195374,-0.0403619967401027,0.0,0.0,0.0,-0.0126343453302979,60.0,20.11857032775879,0.0,-8.02305351044197e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1234741210937,0.0,0.0,0.0001026511308737,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087341308594,0.0,0.0,0.0001080970250768,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.14459228515625,0.0,0.0,7.984021794982255e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1155090332031,0.0,0.0,0.0001080967267625,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1132202148437,0.0,0.0,0.0005127629265189,287.49139404296875,294.1499938964844,296.9922790527344,292.358154296875,296.4315490722656,297.0777587890625,283.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938408086076,1.6837818250792225e-08,0.0010938240448012,-0.0431335344910621,0.0,0.0,0.0,-0.0131600154563784,60.0,19.875274658203125,0.0,-8.157742570347183e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1234741210937,0.0,0.0,0.0001026511308737,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087341308594,0.0,0.0,0.0001080970250768,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.14459228515625,0.0,0.0,7.984021794982255e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1155090332031,0.0,0.0,0.0001080967267625,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1132202148437,0.0,0.0,0.0005127629265189,287.49139404296875,294.1499938964844,296.9922790527344,292.358154296875,296.4315490722656,297.0777587890625,283.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938408086076,1.6837818250792225e-08,0.0010938240448012,-0.0431335344910621,0.0,0.0,0.0,-0.0131600154563784,60.0,19.875274658203125,0.0,-8.157742570347183e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1117553710937,0.0,0.0,0.0001035341920214,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09722900390625,0.0,0.0,0.0001090269288397,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1325988769531,0.0,0.0,8.052704652072862e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1039123535156,0.0,0.0,0.0001090266378014,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1016540527344,0.0,0.0,0.0005171740194782,287.46759033203125,294.1499938964844,296.9298095703125,292.4164733886719,296.4418029785156,297.01239013671875,283.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032491456717,1.793805992633679e-08,0.0011032312177121,-0.0460082404315471,0.0,0.0,0.0,-0.0137054482474923,60.0,19.66981315612793,0.0,-8.298678011442463e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1117553710937,0.0,0.0,0.0001035341920214,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09722900390625,0.0,0.0,0.0001090269288397,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1325988769531,0.0,0.0,8.052704652072862e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1039123535156,0.0,0.0,0.0001090266378014,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1016540527344,0.0,0.0,0.0005171740194782,287.46759033203125,294.1499938964844,296.9298095703125,292.4164733886719,296.4418029785156,297.01239013671875,283.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032491456717,1.793805992633679e-08,0.0011032312177121,-0.0460082404315471,0.0,0.0,0.0,-0.0137054482474923,60.0,19.66981315612793,0.0,-8.298678011442463e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0995788574219,0.0,0.0,0.0001044285672833,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852355957031,0.0,0.0,0.0001099687506211,299.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1201171875,0.0,0.0,8.122266444843262e-05,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09185791015625,0.0,0.0,0.0001099684523069,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0896301269531,0.0,0.0,0.0005216415738686,287.4432678222656,294.1499938964844,296.8670959472656,292.4775390625,296.4507141113281,296.94561767578125,284.0030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127779725939,1.905240942789988e-08,0.0011127588804811,-0.0489186570048332,0.0,0.0,0.0,-0.0142578743398189,60.0,19.49911880493164,0.0,-8.442649601647646e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0995788574219,0.0,0.0,0.0001044285672833,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852355957031,0.0,0.0,0.0001099687506211,299.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1201171875,0.0,0.0,8.122266444843262e-05,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09185791015625,0.0,0.0,0.0001099684523069,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0896301269531,0.0,0.0,0.0005216415738686,287.4432678222656,294.1499938964844,296.8670959472656,292.4775390625,296.4507141113281,296.94561767578125,284.0030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127779725939,1.905240942789988e-08,0.0011127588804811,-0.0489186570048332,0.0,0.0,0.0,-0.0142578743398189,60.0,19.49911880493164,0.0,-8.442649601647646e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0932922363281,0.0,0.0,0.0001048717094818,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0790710449219,0.0,0.0,0.0001104353941627,299.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1137084960937,0.0,0.0,8.15673265606165e-05,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08563232421875,0.0,0.0,0.0001104351031244,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0834350585937,0.0,0.0,0.0005238551530055,287.430908203125,294.1499938964844,296.8356628417969,292.5088806152344,296.4546203613281,296.9120178222656,284.0268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174993123859,1.9604547318863297e-08,0.0011174797546118,-0.0503602623939514,0.0,0.0,0.0,-0.014531590975821,60.0,19.42580795288086,0.0,-8.514442839668845e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0869140625,0.0,0.0,0.0001053076484822,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.07281494140625,0.0,0.0,0.0001108944561565,299.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.107177734375,0.0,0.0,8.190639346139506e-05,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0793151855469,0.0,0.0,0.0001108941651182,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.000526032759808,287.4184875488281,294.1499938964844,296.8042907714844,292.5406188964844,296.4581604003906,296.8784484863281,284.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221440508961,2.0147711055074072e-08,0.0011221239110454,-0.0517781376838684,0.0,0.0,0.0,-0.0148008586838841,60.0,19.35916519165039,0.0,-8.585364952296005e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0738830566406,0.0,0.0,0.0001061424263752,298.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599365234375,0.0,0.0,0.0001117735228035,299.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0938415527344,0.0,0.0,8.255566353909671e-05,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0663452148437,0.0,0.0,0.0001117732317652,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.064208984375,0.0,0.0,0.0005302026984281,287.3932800292969,294.1499938964844,296.7416381835937,292.60504150390625,296.4643249511719,296.8115539550781,284.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310379486531,2.1187823051604937e-08,0.0011310167610645,-0.0544923841953277,0.0,0.0,0.0,-0.0153164807707071,60.0,19.24216079711914,0.0,-8.721995214955316e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0738830566406,0.0,0.0,0.0001061424263752,298.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599365234375,0.0,0.0,0.0001117735228035,299.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0938415527344,0.0,0.0,8.255566353909671e-05,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0663452148437,0.0,0.0,0.0001117732317652,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.064208984375,0.0,0.0,0.0005302026984281,287.3932800292969,294.1499938964844,296.7416381835937,292.60504150390625,296.4643249511719,296.8115539550781,284.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310379486531,2.1187823051604937e-08,0.0011310167610645,-0.0544923841953277,0.0,0.0,0.0,-0.0153164807707071,60.0,19.24216079711914,0.0,-8.721995214955316e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0603332519531,0.0,0.0,0.0001069037607521,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0466003417969,0.0,0.0,0.0001125752387451,299.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0800476074219,0.0,0.0,8.314781007356942e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0529479980469,0.0,0.0,0.0001125749477068,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0508117675781,0.0,0.0,0.0005340056959539,287.3675842285156,294.1499938964844,296.6790771484375,292.6704406738281,296.4691772460937,296.7450256347656,284.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139149069786,2.2136404709272032e-08,0.0011391268344596,-0.0569667480885982,0.0,0.0,0.0,-0.0157867297530174,60.0,19.142995834350582,0.0,-8.84754030039403e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0603332519531,0.0,0.0,0.0001069037607521,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0466003417969,0.0,0.0,0.0001125752387451,299.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0800476074219,0.0,0.0,8.314781007356942e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0529479980469,0.0,0.0,0.0001125749477068,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0508117675781,0.0,0.0,0.0005340056959539,287.3675842285156,294.1499938964844,296.6790771484375,292.6704406738281,296.4691772460937,296.7450256347656,284.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139149069786,2.2136404709272032e-08,0.0011391268344596,-0.0569667480885982,0.0,0.0,0.0,-0.0157867297530174,60.0,19.142995834350582,0.0,-8.84754030039403e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0466003417969,0.0,0.0,0.0001075806794688,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0330810546875,0.0,0.0,0.0001132880643126,299.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0660400390625,0.0,0.0,8.367429836653173e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.039306640625,0.0,0.0,0.0001132877732743,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372009277344,0.0,0.0,0.000537387037184,287.34185791015625,294.1499938964844,296.6177978515625,292.735107421875,296.47271728515625,296.68017578125,284.17852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463608825579,2.2979802949407726e-08,0.0011463379487395,-0.0591658800840377,0.0,0.0,0.0,-0.016204833984375,60.0,19.057241439819336,0.0,-8.959916897310904e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0466003417969,0.0,0.0,0.0001075806794688,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0330810546875,0.0,0.0,0.0001132880643126,299.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0660400390625,0.0,0.0,8.367429836653173e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.039306640625,0.0,0.0,0.0001132877732743,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372009277344,0.0,0.0,0.000537387037184,287.34185791015625,294.1499938964844,296.6177978515625,292.735107421875,296.47271728515625,296.68017578125,284.17852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463608825579,2.2979802949407726e-08,0.0011463379487395,-0.0591658800840377,0.0,0.0,0.0,-0.016204833984375,60.0,19.057241439819336,0.0,-8.959916897310904e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.032470703125,0.0,0.0,0.0001081609152606,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01910400390625,0.0,0.0,0.0001138990774052,299.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516052246094,0.0,0.0,8.412558963755146e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0252685546875,0.0,0.0,0.0001138987936428,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.023193359375,0.0,0.0,0.0005402854876592,287.3157043457031,294.1499938964844,296.5570373535156,292.79949951171875,296.4749755859375,296.6162109375,284.2174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525432346388,2.3702726892338446e-08,0.0011525194859132,-0.061050210148096,0.0,0.0,0.0,-0.0165632180869579,60.0,18.982391357421875,0.0,-9.05680508367368e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
