time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868840,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.032470703125,0.0,0.0,0.0001081609152606,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01910400390625,0.0,0.0,0.0001138990774052,299.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516052246094,0.0,0.0,8.412558963755146e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0252685546875,0.0,0.0,0.0001138987936428,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.023193359375,0.0,0.0,0.0005402854876592,287.3157043457031,294.1499938964844,296.5570373535156,292.79949951171875,296.4749755859375,296.6162109375,284.2174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525432346388,2.3702726892338446e-08,0.0011525194859132,-0.061050210148096,0.0,0.0,0.0,-0.0165632180869579,60.0,18.982391357421875,0.0,-9.05680508367368e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0252685546875,0.0,0.0,0.0001083270835806,298.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.01202392578125,0.0,0.0,0.0001140740569098,299.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0442810058594,0.0,0.0,8.42548324726522e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01812744140625,0.0,0.0,0.0001140737804234,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0160522460937,0.0,0.0,0.0005411155289039,287.30255126953125,294.1499938964844,296.5270690917969,292.8312683105469,296.4756164550781,296.5848388671875,284.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543135624378,2.3909718649406383e-08,0.0011542896972969,-0.0615896247327327,0.0,0.0,0.0,-0.0166658330708742,60.0,18.942684173583984,0.0,-9.084642016432556e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0180053710937,0.0,0.0,0.0001084111208911,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048522949219,0.0,0.0,0.0001141625471063,299.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.036865234375,0.0,0.0,8.432018512394279e-05,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0108947753906,0.0,0.0,0.0001141622706199,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00885009765625,0.0,0.0,0.0005415353225544,287.28936767578125,294.1499938964844,296.49737548828125,292.8626708984375,296.4759521484375,296.553955078125,284.2546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155208912678,2.4014354949031258e-08,0.0011551849311217,-0.0618622861802578,0.0,0.0,0.0,-0.0167177096009254,60.0,18.897825241088867,0.0,-9.098730657797205e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0033264160156,0.0,0.0,0.0001083329552784,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9903564453125,0.0,0.0,0.0001140802341978,299.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0219116210937,0.0,0.0,8.425938722211868e-05,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.996337890625,0.0,0.0,0.0001140799577115,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99432373046875,0.0,0.0,0.000541144865565,287.2629089355469,294.1499938964844,296.4390563964844,292.9239807128906,296.4757385253906,296.4937744140625,284.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543754953891,2.3916770786058805e-08,0.0011543516302481,-0.0616080053150653,0.0,0.0,0.0,-0.016669338569045,60.0,18.789451599121094,0.0,-9.085591301527529e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0033264160156,0.0,0.0,0.0001083329552784,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9903564453125,0.0,0.0,0.0001140802341978,299.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0219116210937,0.0,0.0,8.425938722211868e-05,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.996337890625,0.0,0.0,0.0001140799577115,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99432373046875,0.0,0.0,0.000541144865565,287.2629089355469,294.1499938964844,296.4390563964844,292.9239807128906,296.4757385253906,296.4937744140625,284.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543754953891,2.3916770786058805e-08,0.0011543516302481,-0.0616080053150653,0.0,0.0,0.0,-0.016669338569045,60.0,18.789451599121094,0.0,-9.085591301527529e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98846435546875,0.0,0.0,0.0001079750800272,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9757080078125,0.0,0.0,0.0001137033686973,299.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0068054199219,0.0,0.0,8.398103091167286e-05,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9815673828125,0.0,0.0,0.0001137030922109,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9795837402344,0.0,0.0,0.0005393572500906,287.2364807128906,294.1499938964844,296.3822326660156,292.9829406738281,296.474365234375,296.43585205078125,284.3241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505610309541,2.347060856777717e-08,0.0011505376314744,-0.0604452528059482,0.0,0.0,0.0,-0.0164481606334447,60.0,18.65253639221192,0.0,-9.025638547655036e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98846435546875,0.0,0.0,0.0001079750800272,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9757080078125,0.0,0.0,0.0001137033686973,299.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0068054199219,0.0,0.0,8.398103091167286e-05,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9815673828125,0.0,0.0,0.0001137030922109,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9795837402344,0.0,0.0,0.0005393572500906,287.2364807128906,294.1499938964844,296.3822326660156,292.9829406738281,296.474365234375,296.43585205078125,284.3241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505610309541,2.347060856777717e-08,0.0011505376314744,-0.0604452528059482,0.0,0.0,0.0,-0.0164481606334447,60.0,18.65253639221192,0.0,-9.025638547655036e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9734802246094,0.0,0.0,0.0001075548643711,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9609069824219,0.0,0.0,0.0001132608449552,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9915771484375,0.0,0.0,8.365418761968613e-05,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9667053222656,0.0,0.0,0.0001132605830207,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9647521972656,0.0,0.0,0.0005372581654228,287.2101135253906,294.1499938964844,296.32720947265625,293.0390014648437,296.471923828125,296.3800964355469,284.356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946760935838032e-08,0.0011460591340437,-0.0590797364711761,0.0,0.0,0.0,-0.0161884725093841,60.0,18.50219345092773,0.0,-8.955500874208155e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9734802246094,0.0,0.0,0.0001075548643711,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9609069824219,0.0,0.0,0.0001132608449552,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9915771484375,0.0,0.0,8.365418761968613e-05,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9667053222656,0.0,0.0,0.0001132605830207,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9647521972656,0.0,0.0,0.0005372581654228,287.2101135253906,294.1499938964844,296.32720947265625,293.0390014648437,296.471923828125,296.3800964355469,284.356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946760935838032e-08,0.0011460591340437,-0.0590797364711761,0.0,0.0,0.0,-0.0161884725093841,60.0,18.50219345092773,0.0,-8.955500874208155e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9584045410156,0.0,0.0,0.0001070365324267,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94598388671875,0.0,0.0,0.0001127150171669,299.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9762268066406,0.0,0.0,8.325103408424184e-05,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95172119140625,0.0,0.0,0.0001127147552324,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9497985839844,0.0,0.0,0.0005346690304577,287.183837890625,294.1499938964844,296.2742004394531,293.0915832519531,296.46844482421875,296.3264465332031,284.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.230065909714085e-08,0.0011405354598537,-0.0573950931429863,0.0,0.0,0.0,-0.0158681757748127,60.0,18.37501335144043,0.0,-8.86937030486479e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9584045410156,0.0,0.0,0.0001070365324267,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94598388671875,0.0,0.0,0.0001127150171669,299.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9762268066406,0.0,0.0,8.325103408424184e-05,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95172119140625,0.0,0.0,0.0001127147552324,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9497985839844,0.0,0.0,0.0005346690304577,287.183837890625,294.1499938964844,296.2742004394531,293.0915832519531,296.46844482421875,296.3264465332031,284.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.230065909714085e-08,0.0011405354598537,-0.0573950931429863,0.0,0.0,0.0,-0.0158681757748127,60.0,18.37501335144043,0.0,-8.86937030486479e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9508361816406,0.0,0.0,0.0001067459961632,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385070800781,0.0,0.0,0.0001124090631492,299.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9685363769531,0.0,0.0,8.302505739266053e-05,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9441833496094,0.0,0.0,0.0001124088012147,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9422912597656,0.0,0.0,0.0005332177388481,287.1707763671875,294.1499938964844,296.24853515625,293.1164245605469,296.4663391113281,296.30047607421875,284.40289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374612804502,2.1938513228292322e-08,0.0011374392779543,-0.0564506277441978,0.0,0.0,0.0,-0.0156886484473943,60.0,18.320873260498047,0.0,-8.821275088166659e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9432678222656,0.0,0.0,0.0001064397729351,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9310302734375,0.0,0.0,0.0001120865927077,299.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9608154296875,0.0,0.0,8.278687892016023e-05,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9366455078125,0.0,0.0,0.0001120863307733,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.93475341796875,0.0,0.0,0.000531688099727,287.1577453613281,294.1499938964844,296.22344970703125,293.14019775390625,296.4640197753906,296.2751159667969,284.41766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341975769028,2.1556823881496712e-08,0.0011341760400682,-0.055455032736063,0.0,0.0,0.0,-0.0154994307085871,60.0,18.265350341796875,0.0,-8.770725656859214e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9280700683594,0.0,0.0,0.0001057957488228,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159851074219,0.0,0.0,0.0001114083934226,299.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94537353515625,0.0,0.0,8.228596561821178e-05,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.92156982421875,0.0,0.0,0.000111408138764,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.919677734375,0.0,0.0,0.0005284710787236,287.1318054199219,294.1499938964844,296.1751403808594,293.1843566894531,296.45867919921875,296.2262268066406,284.4462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273338459432,2.0754102436626454e-08,0.0011273130076006,-0.0533606931567192,0.0,0.0,0.0,-0.0151014924049377,60.0,18.148088455200195,0.0,-8.66488960582501e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9280700683594,0.0,0.0,0.0001057957488228,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159851074219,0.0,0.0,0.0001114083934226,299.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94537353515625,0.0,0.0,8.228596561821178e-05,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.92156982421875,0.0,0.0,0.000111408138764,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.919677734375,0.0,0.0,0.0005284710787236,287.1318054199219,294.1499938964844,296.1751403808594,293.1843566894531,296.45867919921875,296.2262268066406,284.4462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273338459432,2.0754102436626454e-08,0.0011273130076006,-0.0533606931567192,0.0,0.0,0.0,-0.0151014924049377,60.0,18.148088455200195,0.0,-8.66488960582501e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.912841796875,0.0,0.0,0.0001051321742124,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90093994140625,0.0,0.0,0.0001107096104533,299.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.929931640625,0.0,0.0,8.176984556484967e-05,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.90643310546875,0.0,0.0,0.0001107093703467,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9045715332031,0.0,0.0,0.0005251563852652,287.1061096191406,294.1499938964844,296.1295166015625,293.2235717773437,296.45245361328125,296.18017578125,284.4735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202616151422,1.992703602127221e-08,0.0011202417081221,-0.051202118396759,0.0,0.0,0.0,-0.0146914841607213,60.0,18.02317237854004,0.0,-8.55651478559594e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.912841796875,0.0,0.0,0.0001051321742124,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90093994140625,0.0,0.0,0.0001107096104533,299.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.929931640625,0.0,0.0,8.176984556484967e-05,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.90643310546875,0.0,0.0,0.0001107093703467,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9045715332031,0.0,0.0,0.0005251563852652,287.1061096191406,294.1499938964844,296.1295166015625,293.2235717773437,296.45245361328125,296.18017578125,284.4735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202616151422,1.992703602127221e-08,0.0011202417081221,-0.051202118396759,0.0,0.0,0.0,-0.0146914841607213,60.0,18.02317237854004,0.0,-8.55651478559594e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8976135253906,0.0,0.0,0.0001044775926857,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8858947753906,0.0,0.0,0.0001100202935049,299.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9144592285156,0.0,0.0,8.12607177067548e-05,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89129638671875,0.0,0.0,0.0001100200533983,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88946533203125,0.0,0.0,0.0005218866281211,287.0806884765625,294.1499938964844,296.0868530273437,293.2573547363281,296.4454650878906,296.1368713378906,284.4997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132851941511,1.9111180193931432e-08,0.0011132661020383,-0.0490721128880977,0.0,0.0,0.0,-0.0142870331183075,60.0,17.89335060119629,0.0,-8.450276567373295e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8976135253906,0.0,0.0,0.0001044775926857,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8858947753906,0.0,0.0,0.0001100202935049,299.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9144592285156,0.0,0.0,8.12607177067548e-05,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89129638671875,0.0,0.0,0.0001100200533983,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88946533203125,0.0,0.0,0.0005218866281211,287.0806884765625,294.1499938964844,296.0868530273437,293.2573547363281,296.4454650878906,296.1368713378906,284.4997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132851941511,1.9111180193931432e-08,0.0011132661020383,-0.0490721128880977,0.0,0.0,0.0,-0.0142870331183075,60.0,17.89335060119629,0.0,-8.450276567373295e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8824157714844,0.0,0.0,0.0001038469054037,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.870849609375,0.0,0.0,0.0001093561513698,299.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8990173339844,0.0,0.0,8.077017992036417e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.87615966796875,0.0,0.0,0.0001093559112632,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8743591308594,0.0,0.0,0.0005187362548895,287.05548095703125,294.1499938964844,296.0473327636719,293.2851867675781,296.4379272460937,296.0960998535156,284.5249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065630242228,1.8325120976214748e-08,0.001106544630602,-0.0470192804932594,0.0,0.0,0.0,-0.0138973500579595,60.0,17.760360717773438,0.0,-8.348545321723577e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8824157714844,0.0,0.0,0.0001038469054037,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.870849609375,0.0,0.0,0.0001093561513698,299.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8990173339844,0.0,0.0,8.077017992036417e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.87615966796875,0.0,0.0,0.0001093559112632,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8743591308594,0.0,0.0,0.0005187362548895,287.05548095703125,294.1499938964844,296.0473327636719,293.2851867675781,296.4379272460937,296.0960998535156,284.5249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065630242228,1.8325120976214748e-08,0.001106544630602,-0.0470192804932594,0.0,0.0,0.0,-0.0138973500579595,60.0,17.760360717773438,0.0,-8.348545321723577e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.87481689453125,0.0,0.0,0.0001035474997479,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8633117675781,0.0,0.0,0.0001090408477466,299.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89129638671875,0.0,0.0,8.0537298345007e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8686218261719,0.0,0.0,0.000109040614916,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8668212890625,0.0,0.0,0.0005172406090423,287.0429382324219,294.1499938964844,296.02880859375,293.2967529296875,296.4339294433594,296.0768127441406,284.53729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033724294975,1.7951949260464062e-08,0.0011033545015379,-0.0460445135831832,0.0,0.0,0.0,-0.0137123567983508,60.0,17.69283676147461,0.0,-8.300464315880164e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8672180175781,0.0,0.0,0.0001032618820318,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8558044433594,0.0,0.0,0.0001087400814867,299.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.88360595703125,0.0,0.0,8.031514880713075e-05,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8610534667969,0.0,0.0,0.0001087398486561,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592834472656,0.0,0.0,0.0005158139392733,287.0304870605469,294.1499938964844,296.0111694335937,293.306640625,296.4298095703125,296.05828857421875,284.5493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003284016624,1.759596912620509e-08,0.0011003108229488,-0.0451145358383655,0.0,0.0,0.0,-0.0135358832776546,60.0,17.62483787536621,0.0,-8.254728101064759e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.85205078125,0.0,0.0,0.0001027391990646,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8407897949219,0.0,0.0,0.0001081896625692,299.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681945800781,0.0,0.0,7.990861195139587e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8459777832031,0.0,0.0,0.0001081894370145,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8442077636719,0.0,0.0,0.0005132029764354,287.0057678222656,294.1499938964844,295.9786682128906,293.3212280273437,296.4212646484375,296.02362060546875,284.5728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947574628517,1.6944509795280286e-08,0.0010947404662147,-0.0434123389422893,0.0,0.0,0.0,-0.0132129276171326,60.0,17.487783432006836,0.0,-8.17135585862161e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.85205078125,0.0,0.0,0.0001027391990646,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8407897949219,0.0,0.0,0.0001081896625692,299.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681945800781,0.0,0.0,7.990861195139587e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8459777832031,0.0,0.0,0.0001081894370145,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8442077636719,0.0,0.0,0.0005132029764354,287.0057678222656,294.1499938964844,295.9786682128906,293.3212280273437,296.4212646484375,296.02362060546875,284.5728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947574628517,1.6944509795280286e-08,0.0010947404662147,-0.0434123389422893,0.0,0.0,0.0,-0.0132129276171326,60.0,17.487783432006836,0.0,-8.17135585862161e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368835449219,0.0,0.0,0.0001022815195028,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8257751464844,0.0,0.0,0.0001077077031368,299.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8528137207031,0.0,0.0,7.955263572512195e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309020996094,0.0,0.0,0.0001077074775821,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82916259765625,0.0,0.0,0.0005109168123453,286.9812316894531,294.1499938964844,295.95001220703125,293.3283996582031,296.412353515625,295.99200439453125,284.5956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898788459599,1.637406654708684e-08,0.0010898625478148,-0.0419215261936187,0.0,0.0,0.0,-0.0129301343113183,60.0,17.34995460510254,0.0,-8.098698600633726e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368835449219,0.0,0.0,0.0001022815195028,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8257751464844,0.0,0.0,0.0001077077031368,299.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8528137207031,0.0,0.0,7.955263572512195e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309020996094,0.0,0.0,0.0001077074775821,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82916259765625,0.0,0.0,0.0005109168123453,286.9812316894531,294.1499938964844,295.95001220703125,293.3283996582031,296.412353515625,295.99200439453125,284.5956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898788459599,1.637406654708684e-08,0.0010898625478148,-0.0419215261936187,0.0,0.0,0.0,-0.0129301343113183,60.0,17.34995460510254,0.0,-8.098698600633726e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8217468261719,0.0,0.0,0.0001018712428049,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.810791015625,0.0,0.0,0.0001072756494977,299.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8374938964844,0.0,0.0,7.923351950012147e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8158569335937,0.0,0.0,0.000107275431219,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.81414794921875,0.0,0.0,0.0005088673788122,286.9569396972656,294.1499938964844,295.9237365722656,293.33184814453125,296.40313720703125,295.9633483886719,284.6176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862690716517136e-08,0.0010854902211576,-0.040584847331047,0.0,0.0,0.0,-0.0126766245812177,60.0,17.213226318359375,0.0,-8.033840259713544e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8217468261719,0.0,0.0,0.0001018712428049,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.810791015625,0.0,0.0,0.0001072756494977,299.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8374938964844,0.0,0.0,7.923351950012147e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8158569335937,0.0,0.0,0.000107275431219,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.81414794921875,0.0,0.0,0.0005088673788122,286.9569396972656,294.1499938964844,295.9237365722656,293.33184814453125,296.40313720703125,295.9633483886719,284.6176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862690716517136e-08,0.0010854902211576,-0.040584847331047,0.0,0.0,0.0,-0.0126766245812177,60.0,17.213226318359375,0.0,-8.033840259713544e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8066711425781,0.0,0.0,0.0001014813024085,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958374023437,0.0,0.0,0.0001068650235538,299.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8221740722656,0.0,0.0,7.893023575888947e-05,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8008117675781,0.0,0.0,0.0001068648052751,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79913330078125,0.0,0.0,0.0005069195758551,286.93292236328125,294.1499938964844,295.898193359375,293.3355712890625,296.3935852050781,295.936767578125,284.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813500266522,1.537667060347303e-08,0.0010813346598297,-0.0393142476677894,0.0,0.0,0.0,-0.0124356858432292,60.0,17.08184242248535,0.0,-7.97243941974557e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8066711425781,0.0,0.0,0.0001014813024085,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958374023437,0.0,0.0,0.0001068650235538,299.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8221740722656,0.0,0.0,7.893023575888947e-05,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8008117675781,0.0,0.0,0.0001068648052751,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79913330078125,0.0,0.0,0.0005069195758551,286.93292236328125,294.1499938964844,295.898193359375,293.3355712890625,296.3935852050781,295.936767578125,284.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813500266522,1.537667060347303e-08,0.0010813346598297,-0.0393142476677894,0.0,0.0,0.0,-0.0124356858432292,60.0,17.08184242248535,0.0,-7.97243941974557e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.79913330078125,0.0,0.0,0.0001012933644233,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.78839111328125,0.0,0.0,0.0001066671102307,299.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,7.878405449446291e-05,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933349609375,0.0,0.0,0.000106666899228,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7916564941406,0.0,0.0,0.0005059808026999,286.9209899902344,294.1499938964844,295.8857116699219,293.3375244140625,296.3887023925781,295.92401123046875,284.6492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793472174555,1.5142424203418162e-08,0.0010793320834636,-0.0387017875909805,0.0,0.0,0.0,-0.0123195620253682,60.0,17.018478393554688,0.0,-7.942929869386718e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7915954589844,0.0,0.0,0.0001011108106467,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78094482421875,0.0,0.0,0.0001064748721546,299.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8069152832031,0.0,0.0,7.864206418162212e-05,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7858581542969,0.0,0.0,0.0001064746611518,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841796875,0.0,0.0,0.000505068921484,286.9091186523437,294.1499938964844,295.8733825683594,293.33953857421875,296.3837890625,295.9114990234375,284.65948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774014517664,1.4914883550432023e-08,0.0010773865506052,-0.0381068252027034,0.0,0.0,0.0,-0.0122067611664533,60.0,16.956754684448242,0.0,-7.914317734503129e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7765808105469,0.0,0.0,0.0001007609098451,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7660522460937,0.0,0.0,0.0001061064031091,299.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79168701171875,0.0,0.0,7.83699142630212e-05,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0001061061993823,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7692565917969,0.0,0.0,0.0005033211200498,286.88555908203125,294.1499938964844,295.8492736816406,293.3436584472656,296.3737487792969,295.8871459960937,284.67950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736715048551,1.447876218918509e-08,0.0010736569529399,-0.036966361105442,0.0,0.0,0.0,-0.0119905555620789,60.0,16.83783531188965,0.0,-7.859621575789788e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7765808105469,0.0,0.0,0.0001007609098451,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7660522460937,0.0,0.0,0.0001061064031091,299.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79168701171875,0.0,0.0,7.83699142630212e-05,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0001061061993823,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7692565917969,0.0,0.0,0.0005033211200498,286.88555908203125,294.1499938964844,295.8492736816406,293.3436584472656,296.3737487792969,295.8871459960937,284.67950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736715048551,1.447876218918509e-08,0.0010736569529399,-0.036966361105442,0.0,0.0,0.0,-0.0119905555620789,60.0,16.83783531188965,0.0,-7.859621575789788e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616271972656,0.0,0.0,0.0001004327932605,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.751220703125,0.0,0.0,0.000105760875158,299.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7765197753906,0.0,0.0,7.81147027737461e-05,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7560119628906,0.0,0.0,0.0001057606641552,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75439453125,0.0,0.0,0.0005016821087338,286.8622436523437,294.1499938964844,295.8258056640625,293.34796142578125,296.36346435546875,295.8635559082031,284.6989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069784448622611e-08,0.0010701600695028,-0.035896748304367,0.0,0.0,0.0,-0.0117878085002303,60.0,16.725494384765625,0.0,-7.80850157866553e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616271972656,0.0,0.0,0.0001004327932605,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.751220703125,0.0,0.0,0.000105760875158,299.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7765197753906,0.0,0.0,7.81147027737461e-05,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7560119628906,0.0,0.0,0.0001057606641552,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75439453125,0.0,0.0,0.0005016821087338,286.8622436523437,294.1499938964844,295.8258056640625,293.34796142578125,296.36346435546875,295.8635559082031,284.6989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069784448622611e-08,0.0010701600695028,-0.035896748304367,0.0,0.0,0.0,-0.0117878085002303,60.0,16.725494384765625,0.0,-7.80850157866553e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467041015625,0.0,0.0,0.0001001261480269,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364501953125,0.0,0.0,0.0001054379536071,299.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76141357421875,0.0,0.0,7.787619688315317e-05,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411499023437,0.0,0.0,0.0001054377571563,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73956298828125,0.0,0.0,0.0005001503159292,286.83917236328125,294.1499938964844,295.8029479980469,293.3523864746094,296.3529968261719,295.8406982421875,284.7178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669056791812,1.368757285291622e-08,0.0010668919421732,-0.0348970293998718,0.0,0.0,0.0,-0.0115983309224247,60.0,16.61954116821289,0.0,-7.760877451801208e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467041015625,0.0,0.0,0.0001001261480269,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364501953125,0.0,0.0,0.0001054379536071,299.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76141357421875,0.0,0.0,7.787619688315317e-05,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411499023437,0.0,0.0,0.0001054377571563,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73956298828125,0.0,0.0,0.0005001503159292,286.83917236328125,294.1499938964844,295.8029479980469,293.3523864746094,296.3529968261719,295.8406982421875,284.7178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669056791812,1.368757285291622e-08,0.0010668919421732,-0.0348970293998718,0.0,0.0,0.0,-0.0115983309224247,60.0,16.61954116821289,0.0,-7.760877451801208e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
