time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871180,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318420410156,0.0,0.0,9.98411705950275e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217102050781,0.0,0.0,0.0001051378567353,299.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.746337890625,0.0,0.0,7.765454211039469e-05,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72637939453125,0.0,0.0,0.0001051376530085,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72479248046875,0.0,0.0,0.0004987267893739,286.8163146972656,294.1499938964844,295.7806701660156,293.3568725585937,296.34234619140625,295.8184509277344,284.736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638679377734,1.3332359216633453e-08,0.0010638546664267,-0.0339678302407264,0.0,0.0,0.0,-0.011422237381339,60.0,16.519807815551758,0.0,-7.71674848465409e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318420410156,0.0,0.0,9.98411705950275e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217102050781,0.0,0.0,0.0001051378567353,299.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.746337890625,0.0,0.0,7.765454211039469e-05,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72637939453125,0.0,0.0,0.0001051376530085,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72479248046875,0.0,0.0,0.0004987267893739,286.8163146972656,294.1499938964844,295.7806701660156,293.3568725585937,296.34234619140625,295.8184509277344,284.736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638679377734,1.3332359216633453e-08,0.0010638546664267,-0.0339678302407264,0.0,0.0,0.0,-0.011422237381339,60.0,16.519807815551758,0.0,-7.71674848465409e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72442626953125,0.0,0.0,9.97087627183646e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7143859863281,0.0,0.0,0.0001049984202836,299.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7388610839844,0.0,0.0,7.755155820632353e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.718994140625,0.0,0.0,0.0001049982238328,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174377441406,0.0,0.0,0.0004980654339306,286.80499267578125,294.1499938964844,295.7697448730469,293.3591613769531,296.3369140625,295.8076171875,284.7453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624568676576,1.3167319679041613e-08,0.0010624437127262,-0.0335360765457153,0.0,0.0,0.0,-0.0113404216244816,60.0,16.47280502319336,0.0,-7.696287696035142e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.717041015625,0.0,0.0,9.958033479051664e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7070617675781,0.0,0.0,0.0001048631820594,299.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313537597656,0.0,0.0,7.745166658423841e-05,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7116394042969,0.0,0.0,0.0001048629856086,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7101135253906,0.0,0.0,0.0004974239272996,286.79376220703125,294.1499938964844,295.7589416503906,293.3614196777344,296.3314514160156,295.796875,284.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610886383801,1.300723795338854e-08,0.0010610757162794,-0.0331172756850719,0.0,0.0,0.0,-0.0112610654905438,60.0,16.42708969116211,0.0,-7.676467106421114e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7023010253906,0.0,0.0,9.933544060913846e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.69244384765625,0.0,0.0,0.0001046052930178,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7164306640625,0.0,0.0,7.726119656581432e-05,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969909667969,0.0,0.0,0.0001046051038429,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954650878906,0.0,0.0,0.0004962006350979,286.7713928222656,294.1499938964844,295.7377319335937,293.3659973144531,296.3204345703125,295.7756652832031,284.77178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584772098809,1.2701984353213902e-08,0.0010584645206108,-0.0323186330497264,0.0,0.0,0.0,-0.0111097339540719,60.0,16.33881950378418,0.0,-7.638743682036876e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7023010253906,0.0,0.0,9.933544060913846e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.69244384765625,0.0,0.0,0.0001046052930178,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7164306640625,0.0,0.0,7.726119656581432e-05,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969909667969,0.0,0.0,0.0001046051038429,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954650878906,0.0,0.0,0.0004962006350979,286.7713928222656,294.1499938964844,295.7377319335937,293.3659973144531,296.3204345703125,295.7756652832031,284.77178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584772098809,1.2701984353213902e-08,0.0010584645206108,-0.0323186330497264,0.0,0.0,0.0,-0.0111097339540719,60.0,16.33881950378418,0.0,-7.638743682036876e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876220703125,0.0,0.0,9.911327651934698e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6778869628906,0.0,0.0,0.0001043713418766,299.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015686035156,0.0,0.0,7.708839257247746e-05,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.682373046875,0.0,0.0,0.0001043711527017,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6808776855469,0.0,0.0,0.0004950909060426,286.749267578125,294.1499938964844,295.7170104980469,293.3705749511719,296.3092346191406,295.7549743652344,284.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056108972989,1.2425052098308242e-08,0.0010560966329649,-0.0315940342843532,0.0,0.0,0.0,-0.0109724467620253,60.0,16.2563419342041,0.0,-7.60460068249813e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876220703125,0.0,0.0,9.911327651934698e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6778869628906,0.0,0.0,0.0001043713418766,299.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015686035156,0.0,0.0,7.708839257247746e-05,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.682373046875,0.0,0.0,0.0001043711527017,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6808776855469,0.0,0.0,0.0004950909060426,286.749267578125,294.1499938964844,295.7170104980469,293.3705749511719,296.3092346191406,295.7549743652344,284.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056108972989,1.2425052098308242e-08,0.0010560966329649,-0.0315940342843532,0.0,0.0,0.0,-0.0109724467620253,60.0,16.2563419342041,0.0,-7.60460068249813e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67303466796875,0.0,0.0,9.891149238683283e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634216308594,0.0,0.0,0.0001041588475345,299.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6867980957031,0.0,0.0,7.693144289078191e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678466796875,0.0,0.0,0.0001041586583596,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6663513183594,0.0,0.0,0.0004940829239785,286.7274169921875,294.1499938964844,295.6967163085937,293.3750915527344,296.2978820800781,295.7347412109375,284.8056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539579670876,1.2173516417135488e-08,0.0010539457434788,-0.0309358462691307,0.0,0.0,0.0,-0.0108477501198649,60.0,16.179296493530273,0.0,-7.573655125270309e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67303466796875,0.0,0.0,9.891149238683283e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634216308594,0.0,0.0,0.0001041588475345,299.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6867980957031,0.0,0.0,7.693144289078191e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678466796875,0.0,0.0,0.0001041586583596,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6663513183594,0.0,0.0,0.0004940829239785,286.7274169921875,294.1499938964844,295.6967163085937,293.3750915527344,296.2978820800781,295.7347412109375,284.8056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539579670876,1.2173516417135488e-08,0.0010539457434788,-0.0309358462691307,0.0,0.0,0.0,-0.0108477501198649,60.0,16.179296493530273,0.0,-7.573655125270309e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65850830078125,0.0,0.0,9.872822556644678e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0001039658527588,299.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6720886230469,0.0,0.0,7.678889960516244e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65338134765625,0.0,0.0,0.0001039656708599,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65191650390625,0.0,0.0,0.0004931674920953,286.7057800292969,294.1499938964844,295.6768493652344,293.3795166015625,296.2864074707031,295.71490478515625,284.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520042851567,1.1945057387663384e-08,0.0010519922943785,-0.0303380079567432,0.0,0.0,0.0,-0.0107344938442111,60.0,16.107139587402344,0.0,-7.545602898062499e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65850830078125,0.0,0.0,9.872822556644678e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0001039658527588,299.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6720886230469,0.0,0.0,7.678889960516244e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65338134765625,0.0,0.0,0.0001039656708599,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65191650390625,0.0,0.0,0.0004931674920953,286.7057800292969,294.1499938964844,295.6768493652344,293.3795166015625,296.2864074707031,295.71490478515625,284.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520042851567,1.1945057387663384e-08,0.0010519922943785,-0.0303380079567432,0.0,0.0,0.0,-0.0107344938442111,60.0,16.107139587402344,0.0,-7.545602898062499e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512756347656,0.0,0.0,9.864534513326362e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.641845703125,0.0,0.0,0.0001038785703713,299.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6647644042969,0.0,0.0,7.672443462070078e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64617919921875,0.0,0.0,0.0001038783884723,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64471435546875,0.0,0.0,0.0004927534610033,286.695068359375,294.1499938964844,295.66705322265625,293.3816833496094,296.2806091308594,295.7051696777344,284.8300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511213913559,1.1841734703921249e-08,0.0010511095169931,-0.0300676170736551,0.0,0.0,0.0,-0.0106832757592201,60.0,16.073305130004883,0.0,-7.53293321054116e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.64404296875,0.0,0.0,9.856424003373832e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6347045898437,0.0,0.0,0.0001037931579048,299.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.657470703125,0.0,0.0,7.66613520681858e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390075683594,0.0,0.0,0.0001037929760059,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6375427246094,0.0,0.0,0.0004923483356833,286.6844177246094,294.1499938964844,295.6573486328125,293.3838195800781,296.2747802734375,295.6954650878906,284.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502573568373,1.1740622696265746e-08,0.0010502455988898,-0.0298030078411102,0.0,0.0,0.0,-0.0106331538408994,60.0,16.040090560913086,0.0,-7.520544897943182e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.629638671875,0.0,0.0,9.841228893492372e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62042236328125,0.0,0.0,0.000103633145045,299.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64288330078125,0.0,0.0,7.654316141270101e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246643066406,0.0,0.0,0.000103632970422,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62322998046875,0.0,0.0,0.000491589307785,286.6632385253906,294.1499938964844,295.63818359375,293.3879699707031,296.2630615234375,295.6762390136719,284.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486356914043,1.1551189338376844e-08,0.0010486241662874,-0.0293072443455457,0.0,0.0,0.0,-0.0105392355471849,60.0,15.975988388061523,0.0,-7.497362730646273e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.629638671875,0.0,0.0,9.841228893492372e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62042236328125,0.0,0.0,0.000103633145045,299.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64288330078125,0.0,0.0,7.654316141270101e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246643066406,0.0,0.0,0.000103632970422,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62322998046875,0.0,0.0,0.000491589307785,286.6632385253906,294.1499938964844,295.63818359375,293.3879699707031,296.2630615234375,295.6762390136719,284.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486356914043,1.1551189338376844e-08,0.0010486241662874,-0.0293072443455457,0.0,0.0,0.0,-0.0105392355471849,60.0,15.975988388061523,0.0,-7.497362730646273e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153564453125,0.0,0.0,9.828325710259378e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6062316894531,0.0,0.0,0.0001034972665365,299.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6284484863281,0.0,0.0,7.644280412932858e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6104431152344,0.0,0.0,0.0001034970919135,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6090393066406,0.0,0.0,0.0004909447743557,286.6423645019531,294.1499938964844,295.61932373046875,293.3919372558594,296.2511901855469,295.6574401855469,284.869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472600115463,1.139031446939498e-08,0.0010472486028447,-0.0288862064480781,0.0,0.0,0.0,-0.0104594836011528,60.0,15.917243003845217,0.0,-7.477703434233264e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153564453125,0.0,0.0,9.828325710259378e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6062316894531,0.0,0.0,0.0001034972665365,299.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6284484863281,0.0,0.0,7.644280412932858e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6104431152344,0.0,0.0,0.0001034970919135,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6090393066406,0.0,0.0,0.0004909447743557,286.6423645019531,294.1499938964844,295.61932373046875,293.3919372558594,296.2511901855469,295.6574401855469,284.869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472600115463,1.139031446939498e-08,0.0010472486028447,-0.0288862064480781,0.0,0.0,0.0,-0.0104594836011528,60.0,15.917243003845217,0.0,-7.477703434233264e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011047363281,0.0,0.0,9.816274541663006e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921325683594,0.0,0.0,0.0001033703592838,299.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.614013671875,0.0,0.0,7.634906796738505e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.59625244140625,0.0,0.0,0.0001033701846608,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948791503906,0.0,0.0,0.0004903427907265,286.62164306640625,294.1499938964844,295.6007385253906,293.3956604003906,296.2392272949219,295.6387634277344,284.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459750192239,1.1240057773420632e-08,0.0010459637269377,-0.0284929424524307,0.0,0.0,0.0,-0.01038499455899,60.0,15.86072826385498,0.0,-7.45936503676603e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011047363281,0.0,0.0,9.816274541663006e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921325683594,0.0,0.0,0.0001033703592838,299.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.614013671875,0.0,0.0,7.634906796738505e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.59625244140625,0.0,0.0,0.0001033701846608,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948791503906,0.0,0.0,0.0004903427907265,286.62164306640625,294.1499938964844,295.6007385253906,293.3956604003906,296.2392272949219,295.6387634277344,284.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459750192239,1.1240057773420632e-08,0.0010459637269377,-0.0284929424524307,0.0,0.0,0.0,-0.01038499455899,60.0,15.86072826385498,0.0,-7.45936503676603e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870056152344,0.0,0.0,9.806347952689976e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.578125,0.0,0.0,0.0001032658256008,299.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997314453125,0.0,0.0,7.627185550518334e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58221435546875,0.0,0.0,0.0001032656509778,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.580810546875,0.0,0.0,0.0004898469778709,286.6012878417969,294.1499938964844,295.5823974609375,293.3991394042969,296.2271423339844,295.6204833984375,284.899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449165711179,1.1116278564315962e-08,0.0010449055116623,-0.0281689669936895,0.0,0.0,0.0,-0.0103236325085163,60.0,15.809041976928713,0.0,-7.444274530143957e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870056152344,0.0,0.0,9.806347952689976e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.578125,0.0,0.0,0.0001032658256008,299.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997314453125,0.0,0.0,7.627185550518334e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58221435546875,0.0,0.0,0.0001032656509778,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.580810546875,0.0,0.0,0.0004898469778709,286.6012878417969,294.1499938964844,295.5823974609375,293.3991394042969,296.2271423339844,295.6204833984375,284.899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449165711179,1.1116278564315962e-08,0.0010449055116623,-0.0281689669936895,0.0,0.0,0.0,-0.0103236325085163,60.0,15.809041976928713,0.0,-7.444274530143957e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799255371094,0.0,0.0,9.8014876130037e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57110595703125,0.0,0.0,0.000103214639239,299.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59259033203125,0.0,0.0,7.623404962942004e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751647949219,0.0,0.0,0.0001032144718919,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738220214844,0.0,0.0,0.0004896041937172,286.5910949707031,294.1499938964844,295.57330322265625,293.4007873535156,296.2210693359375,295.611328125,284.9065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443992214277,1.1055672821669305e-08,0.0010443881619721,-0.0280103366822004,0.0,0.0,0.0,-0.010293592698872,60.0,15.78342628479004,0.0,-7.43689199111941e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5729064941406,0.0,0.0,9.797133679967374e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56414794921875,0.0,0.0,0.0001031687861541,299.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5854797363281,0.0,0.0,7.620018732268363e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56817626953125,0.0,0.0,0.0001031686188071,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668029785156,0.0,0.0,0.0004893866716884,286.5809936523437,294.1499938964844,295.5642395019531,293.4023132324219,296.2149963378906,295.6022644042969,284.9139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439343750476,1.1001372257624098e-08,0.0010439233155921,-0.0278682075440883,0.0,0.0,0.0,-0.0102666709572076,60.0,15.758672714233398,0.0,-7.430280390963162e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55889892578125,0.0,0.0,9.789346222532912e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502319335937,0.0,0.0,0.0001030867788358,299.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5712890625,0.0,0.0,7.613961497554556e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5542297363281,0.0,0.0,0.0001030866114888,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528869628906,0.0,0.0,0.0004889977280981,286.5609130859375,294.1499938964844,295.5462951660156,293.4051818847656,296.2027587890625,295.584228515625,284.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431030532345,1.0904251723786729e-08,0.0010430921101942,-0.0276139955967664,0.0,0.0,0.0,-0.0102185197174549,60.0,15.71108341217041,0.0,-7.418461933639264e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55889892578125,0.0,0.0,9.789346222532912e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502319335937,0.0,0.0,0.0001030867788358,299.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5712890625,0.0,0.0,7.613961497554556e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5542297363281,0.0,0.0,0.0001030866114888,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528869628906,0.0,0.0,0.0004889977280981,286.5609130859375,294.1499938964844,295.5462951660156,293.4051818847656,296.2027587890625,295.584228515625,284.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431030532345,1.0904251723786729e-08,0.0010430921101942,-0.0276139955967664,0.0,0.0,0.0,-0.0102185197174549,60.0,15.71108341217041,0.0,-7.418461933639264e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5449523925781,0.0,0.0,9.782904817257077e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364074707031,0.0,0.0,0.000103018937807,299.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572204589844,0.0,0.0,7.608950545545667e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54034423828125,0.0,0.0,0.0001030187777359,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390319824219,0.0,0.0,0.0004886759561486,286.5411071777344,294.1499938964844,295.5284423828125,293.4076843261719,296.1904296875,295.5663757324219,284.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042415970005,1.082389466944278e-08,0.0010424051433801,-0.0274036582559347,0.0,0.0,0.0,-0.0101786842569708,60.0,15.666352272033691,0.0,-7.408690549937091e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5449523925781,0.0,0.0,9.782904817257077e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364074707031,0.0,0.0,0.000103018937807,299.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572204589844,0.0,0.0,7.608950545545667e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54034423828125,0.0,0.0,0.0001030187777359,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390319824219,0.0,0.0,0.0004886759561486,286.5411071777344,294.1499938964844,295.5284423828125,293.4076843261719,296.1904296875,295.5663757324219,284.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042415970005,1.082389466944278e-08,0.0010424051433801,-0.0274036582559347,0.0,0.0,0.0,-0.0101786842569708,60.0,15.666352272033691,0.0,-7.408690549937091e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5310974121094,0.0,0.0,9.777500963537022e-05,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226745605469,0.0,0.0,0.0001029620325425,299.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5431823730469,0.0,0.0,7.604747952427715e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52655029296875,0.0,0.0,0.0001029618724714,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252380371094,0.0,0.0,0.0004884060472249,286.5214538574219,294.1499938964844,295.5107116699219,293.4097595214844,296.17803955078125,295.5486145019531,284.9568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418392485007,1.0756474821960182e-08,0.0010418285382911,-0.0272271819412708,0.0,0.0,0.0,-0.010145260952413,60.0,15.623612403869627,0.0,-7.400497281651043e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5310974121094,0.0,0.0,9.777500963537022e-05,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226745605469,0.0,0.0,0.0001029620325425,299.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5431823730469,0.0,0.0,7.604747952427715e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52655029296875,0.0,0.0,0.0001029618724714,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252380371094,0.0,0.0,0.0004884060472249,286.5214538574219,294.1499938964844,295.5107116699219,293.4097595214844,296.17803955078125,295.5486145019531,284.9568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418392485007,1.0756474821960182e-08,0.0010418285382911,-0.0272271819412708,0.0,0.0,0.0,-0.010145260952413,60.0,15.623612403869627,0.0,-7.400497281651043e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.517333984375,0.0,0.0,9.773376223165542e-05,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.509033203125,0.0,0.0,0.0001029185950756,299.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.529296875,0.0,0.0,7.60153925511986e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5128479003906,0.0,0.0,0.0001029184350045,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115661621094,0.0,0.0,0.0004881999921053,286.5020751953125,294.1499938964844,295.4930419921875,293.4114074707031,296.16552734375,295.53094482421875,284.970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413990821689,1.0704990671683845e-08,0.0010413883719593,-0.0270924158394336,0.0,0.0,0.0,-0.0101197380572557,60.0,15.583381652832031,0.0,-7.394243795033617e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.517333984375,0.0,0.0,9.773376223165542e-05,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.509033203125,0.0,0.0,0.0001029185950756,299.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.529296875,0.0,0.0,7.60153925511986e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5128479003906,0.0,0.0,0.0001029184350045,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115661621094,0.0,0.0,0.0004881999921053,286.5020751953125,294.1499938964844,295.4930419921875,293.4114074707031,296.16552734375,295.53094482421875,284.970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413990821689,1.0704990671683845e-08,0.0010413883719593,-0.0270924158394336,0.0,0.0,0.0,-0.0101197380572557,60.0,15.583381652832031,0.0,-7.394243795033617e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.510498046875,0.0,0.0,9.771485929377376e-05,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5022277832031,0.0,0.0,0.0001028986880555,299.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223388671875,0.0,0.0,7.600068784086034e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50604248046875,0.0,0.0,0.0001028985279845,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047302246094,0.0,0.0,0.0004881055501755,286.4924621582031,294.1499938964844,295.4842224121094,293.4120483398437,296.15924072265625,295.52215576171875,284.9775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411973344162,1.0681392659250832e-08,0.0010411867406219,-0.0270306468009948,0.0,0.0,0.0,-0.0101080406457185,60.0,15.563876152038574,0.0,-7.391378886723032e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.503662109375,0.0,0.0,9.769966709427536e-05,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954528808594,0.0,0.0,0.0001028826882247,299.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51544189453125,0.0,0.0,7.59888716856949e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992370605469,0.0,0.0,0.0001028825354296,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979553222656,0.0,0.0,0.0004880296764895,286.4828796386719,294.1499938964844,295.47540283203125,293.4125671386719,296.1529235839844,295.51336669921875,284.9844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410350514575,1.0662423832741297e-08,0.0010410243412479,-0.0269809905439615,0.0,0.0,0.0,-0.0100986361503601,60.0,15.544763565063477,0.0,-7.389075307173698e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900817871094,0.0,0.0,9.767772280611098e-05,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4819641113281,0.0,0.0,0.0001028595797833,299.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.501708984375,0.0,0.0,7.597180228913203e-05,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856872558594,0.0,0.0,0.0001028594269882,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48443603515625,0.0,0.0,0.000487920071464,286.4639587402344,294.1499938964844,295.4577941894531,293.4132385253906,296.1402282714844,295.49578857421875,284.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408003581687,1.0634995106784118e-08,0.0010407897643744,-0.0269091930240392,0.0,0.0,0.0,-0.0100850379094481,60.0,15.507930755615234,0.0,-7.385746414456662e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900817871094,0.0,0.0,9.767772280611098e-05,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4819641113281,0.0,0.0,0.0001028595797833,299.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.501708984375,0.0,0.0,7.597180228913203e-05,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856872558594,0.0,0.0,0.0001028594269882,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48443603515625,0.0,0.0,0.000487920071464,286.4639587402344,294.1499938964844,295.4577941894531,293.4132385253906,296.1402282714844,295.49578857421875,284.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408003581687,1.0634995106784118e-08,0.0010407897643744,-0.0269091930240392,0.0,0.0,0.0,-0.0100850379094481,60.0,15.507930755615234,0.0,-7.385746414456662e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765625,0.0,0.0,9.766279981704427e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46856689453125,0.0,0.0,0.0001028438564389,299.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4880676269531,0.0,0.0,7.596018986077979e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722595214844,0.0,0.0,0.0001028437036438,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47100830078125,0.0,0.0,0.0004878455074504,286.4452514648437,294.1499938964844,295.44012451171875,293.4133605957031,296.1274719238281,295.47821044921875,285.0113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406402871012,1.0616311385547306e-08,0.0010406296933069,-0.0268602855503559,0.0,0.0,0.0,-0.0100757740437984,60.0,15.472434043884276,0.0,-7.383479072586854e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765625,0.0,0.0,9.766279981704427e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46856689453125,0.0,0.0,0.0001028438564389,299.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4880676269531,0.0,0.0,7.596018986077979e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722595214844,0.0,0.0,0.0001028437036438,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47100830078125,0.0,0.0,0.0004878455074504,286.4452514648437,294.1499938964844,295.44012451171875,293.4133605957031,296.1274719238281,295.47821044921875,285.0113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406402871012,1.0616311385547306e-08,0.0010406296933069,-0.0268602855503559,0.0,0.0,0.0,-0.0100757740437984,60.0,15.472434043884276,0.0,-7.383479072586854e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4631652832031,0.0,0.0,9.765795402927324e-05,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45526123046875,0.0,0.0,0.0001028387559927,299.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744873046875,0.0,0.0,7.595641363877803e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588928222656,0.0,0.0,0.0001028386031975,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576721191406,0.0,0.0,0.0004878213221672,286.4267578125,294.1499938964844,295.42236328125,293.41290283203125,296.1145935058594,295.4605712890625,285.0245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040588133037,1.0610192724413992e-08,0.0010405775392428,-0.0268442686647176,0.0,0.0,0.0,-0.0100727416574954,60.0,15.43814468383789,0.0,-7.382736555427982e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
