time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873520,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4631652832031,0.0,0.0,9.765795402927324e-05,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45526123046875,0.0,0.0,0.0001028387559927,299.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744873046875,0.0,0.0,7.595641363877803e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588928222656,0.0,0.0,0.0001028386031975,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576721191406,0.0,0.0,0.0004878213221672,286.4267578125,294.1499938964844,295.42236328125,293.41290283203125,296.1145935058594,295.4605712890625,285.0245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040588133037,1.0610192724413992e-08,0.0010405775392428,-0.0268442686647176,0.0,0.0,0.0,-0.0100727416574954,60.0,15.43814468383789,0.0,-7.382736555427982e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498596191406,0.0,0.0,9.766028233570978e-05,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4420471191406,0.0,0.0,0.0001028412007144,299.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610290527344,0.0,0.0,7.595822535222396e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456481933594,0.0,0.0,0.0001028410551953,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444274902344,0.0,0.0,0.0004878329636994,286.40850830078125,294.1499938964844,295.4045104980469,293.4118347167969,296.1016540527344,295.44287109375,285.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406121145933,1.0613008250004441e-08,0.0010406015207991,-0.0268516391515731,0.0,0.0,0.0,-0.0100741367787122,60.0,15.404854774475098,0.0,-7.383078326483884e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498596191406,0.0,0.0,9.766028233570978e-05,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4420471191406,0.0,0.0,0.0001028412007144,299.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610290527344,0.0,0.0,7.595822535222396e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456481933594,0.0,0.0,0.0001028410551953,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444274902344,0.0,0.0,0.0004878329636994,286.40850830078125,294.1499938964844,295.4045104980469,293.4118347167969,296.1016540527344,295.44287109375,285.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406121145933,1.0613008250004441e-08,0.0010406015207991,-0.0268516391515731,0.0,0.0,0.0,-0.0100741367787122,60.0,15.404854774475098,0.0,-7.383078326483884e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432373046875,0.0,0.0,9.76644005277194e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354858398437,0.0,0.0,0.0001028455371852,299.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.454345703125,0.0,0.0,7.59614267735742e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390563964844,0.0,0.0,0.000102845391666,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378356933594,0.0,0.0,0.0004878535401076,286.3994445800781,294.1499938964844,295.3955383300781,293.4110412597656,296.0951232910156,295.4339904785156,285.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406558867543,1.0618101065063e-08,0.0010406452929601,-0.0268649701029062,0.0,0.0,0.0,-0.0100766625255346,60.0,15.388511657714844,0.0,-7.383695788121258e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366149902344,0.0,0.0,9.767059964360668e-05,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289245605469,0.0,0.0,0.0001028520709951,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476623535156,0.0,0.0,7.596625073347241e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324645996094,0.0,0.0,0.0001028519182,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4312744140625,0.0,0.0,0.0004878845065832,286.39044189453125,294.1499938964844,295.38653564453125,293.4100952148437,296.0885925292969,295.4250793457031,285.050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407216614112,1.0625788249285506e-08,0.0010407109512016,-0.0268850941210985,0.0,0.0,0.0,-0.0100804734975099,60.0,15.372337341308594,0.0,-7.384628730733311e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234924316406,0.0,0.0,9.769331518327816e-05,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158935546875,0.0,0.0,0.0001028759797918,299.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344177246094,0.0,0.0,7.598390948260203e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194030761719,0.0,0.0,0.0001028758342727,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.418212890625,0.0,0.0,0.0004879979824181,286.3726501464844,294.1499938964844,295.3683776855469,293.4076843261719,296.075439453125,295.4071350097656,285.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409627575427,1.06540065658578e-08,0.0010409521637484,-0.0269589573144912,0.0,0.0,0.0,-0.0100944619625806,60.0,15.34085178375244,0.0,-7.388053546719675e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234924316406,0.0,0.0,9.769331518327816e-05,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158935546875,0.0,0.0,0.0001028759797918,299.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344177246094,0.0,0.0,7.598390948260203e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194030761719,0.0,0.0,0.0001028758342727,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.418212890625,0.0,0.0,0.0004879979824181,286.3726501464844,294.1499938964844,295.3683776855469,293.4076843261719,296.075439453125,295.4071350097656,285.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409627575427,1.06540065658578e-08,0.0010409521637484,-0.0269589573144912,0.0,0.0,0.0,-0.0100944619625806,60.0,15.34085178375244,0.0,-7.388053546719675e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41046142578125,0.0,0.0,9.772079647518694e-05,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029541015625,0.0,0.0,0.0001029049162752,299.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212341308594,0.0,0.0,7.600527897011489e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40643310546875,0.0,0.0,0.0001029047707561,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052429199219,0.0,0.0,0.0004881352360825,286.35504150390625,294.1499938964844,295.3500061035156,293.404541015625,296.0622253417969,295.3890380859375,285.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412542615085,1.0688164131522626e-08,0.0010412435512989,-0.0270483735948801,0.0,0.0,0.0,-0.0101113924756646,60.0,15.309630393981934,0.0,-7.392200984668308e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41046142578125,0.0,0.0,9.772079647518694e-05,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029541015625,0.0,0.0,0.0001029049162752,299.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212341308594,0.0,0.0,7.600527897011489e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40643310546875,0.0,0.0,0.0001029047707561,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052429199219,0.0,0.0,0.0004881352360825,286.35504150390625,294.1499938964844,295.3500061035156,293.404541015625,296.0622253417969,295.3890380859375,285.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412542615085,1.0688164131522626e-08,0.0010412435512989,-0.0270483735948801,0.0,0.0,0.0,-0.0101113924756646,60.0,15.309630393981934,0.0,-7.392200984668308e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39752197265625,0.0,0.0,9.78183452389203e-05,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3901062011719,0.0,0.0,0.0001030076382448,299.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081420898437,0.0,0.0,7.608115265611559e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935241699219,0.0,0.0,0.0001030075000016,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923645019531,0.0,0.0,0.0004886225215159,286.337646484375,294.1499938964844,295.3316955566406,293.4010009765625,296.04888916015625,295.3707275390625,285.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422922205179,1.0809634076736074e-08,0.001042281393893,-0.0273663308471441,0.0,0.0,0.0,-0.0101716052740812,60.0,15.283137321472168,0.0,-7.406957536204575e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39752197265625,0.0,0.0,9.78183452389203e-05,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3901062011719,0.0,0.0,0.0001030076382448,299.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081420898437,0.0,0.0,7.608115265611559e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935241699219,0.0,0.0,0.0001030075000016,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923645019531,0.0,0.0,0.0004886225215159,286.337646484375,294.1499938964844,295.3316955566406,293.4010009765625,296.04888916015625,295.3707275390625,285.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422922205179,1.0809634076736074e-08,0.001042281393893,-0.0273663308471441,0.0,0.0,0.0,-0.0101716052740812,60.0,15.283137321472168,0.0,-7.406957536204575e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846740722656,0.0,0.0,9.80728873400949e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773498535156,0.0,0.0,0.0001032756845233,299.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951416015625,0.0,0.0,7.627913146279752e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807067871094,0.0,0.0,0.0001032755462802,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37957763671875,0.0,0.0,0.0004898940678685,286.3204345703125,294.1499938964844,295.31378173828125,293.3973999023437,296.0354309082031,295.3521728515625,285.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450042318552,1.1126719989817957e-08,0.0010449930559843,-0.0281962975859642,0.0,0.0,0.0,-0.0103288004174828,60.0,15.272306442260742,-0.0,-7.445547112183706e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846740722656,0.0,0.0,9.80728873400949e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773498535156,0.0,0.0,0.0001032756845233,299.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951416015625,0.0,0.0,7.627913146279752e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807067871094,0.0,0.0,0.0001032755462802,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37957763671875,0.0,0.0,0.0004898940678685,286.3204345703125,294.1499938964844,295.31378173828125,293.3973999023437,296.0354309082031,295.3521728515625,285.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450042318552,1.1126719989817957e-08,0.0010449930559843,-0.0281962975859642,0.0,0.0,0.0,-0.0103288004174828,60.0,15.272306442260742,-0.0,-7.445547112183706e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782653808594,0.0,0.0,9.824775042943656e-05,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710021972656,0.0,0.0,0.0001034598244586,299.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.388671875,0.0,0.0,7.641513366252184e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37432861328125,0.0,0.0,0.0001034596862155,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731994628906,0.0,0.0,0.0004907675320282,286.3119201660156,294.1499938964844,295.304931640625,293.39556884765625,296.0286560058594,295.3427734375,285.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468679247424,1.1344559958104128e-08,0.0010468565160408,-0.0287664551287889,0.0,0.0,0.0,-0.0104367965832352,60.0,15.273011207580566,-0.0,-7.472116436701981e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3718566894531,0.0,0.0,9.846413740888238e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646545410156,0.0,0.0,0.0001036876856232,299.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822021484375,0.0,0.0,7.658343383809552e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36798095703125,0.0,0.0,0.0001036875473801,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668518066406,0.0,0.0,0.0004918483900837,286.3034362792969,294.1499938964844,295.2961730957031,293.3937683105469,296.0218505859375,295.3333435058594,285.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491727152839,1.161413809569467e-08,0.001049161190167,-0.0294719915837049,0.0,0.0,0.0,-0.0105704348534345,60.0,15.278800964355469,-0.0,-7.50506217173097e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591003417969,0.0,0.0,9.900500299409032e-05,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519897460937,0.0,0.0,0.0001042572403093,299.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36932373046875,0.0,0.0,7.700410060351714e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3552551269531,0.0,0.0,0.0001042571020661,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541564941406,0.0,0.0,0.0004945501568727,286.2865600585937,294.1499938964844,295.2789001464844,293.3900756835937,296.00811767578125,295.3143005371094,285.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549337603151,1.2287980410974342e-08,0.001054921420291,-0.0312353707849979,0.0,0.0,0.0,-0.0109044788405299,60.0,15.304028511047363,-0.0,-7.587729555780244e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591003417969,0.0,0.0,9.900500299409032e-05,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519897460937,0.0,0.0,0.0001042572403093,299.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36932373046875,0.0,0.0,7.700410060351714e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3552551269531,0.0,0.0,0.0001042571020661,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541564941406,0.0,0.0,0.0004945501568727,286.2865600585937,294.1499938964844,295.2789001464844,293.3900756835937,296.00811767578125,295.3143005371094,285.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549337603151,1.2287980410974342e-08,0.001054921420291,-0.0312353707849979,0.0,0.0,0.0,-0.0109044788405299,60.0,15.304028511047363,-0.0,-7.587729555780244e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34637451171875,0.0,0.0,9.967458754545078e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33935546875,0.0,0.0,0.0001049623460858,299.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564453125,0.0,0.0,7.752489182166755e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34259033203125,0.0,0.0,0.0001049622078426,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34149169921875,0.0,0.0,0.0004978948854841,286.2698059082031,294.1499938964844,295.26190185546875,293.3863830566406,295.9942626953125,295.29510498046875,285.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620667599141,1.3122217090710821e-08,0.0010620537213981,-0.0334180891513824,0.0,0.0,0.0,-0.0113180400803685,60.0,15.348071098327637,-0.0,-7.690701409046596e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34637451171875,0.0,0.0,9.967458754545078e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33935546875,0.0,0.0,0.0001049623460858,299.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564453125,0.0,0.0,7.752489182166755e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34259033203125,0.0,0.0,0.0001049622078426,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34149169921875,0.0,0.0,0.0004978948854841,286.2698059082031,294.1499938964844,295.26190185546875,293.3863830566406,295.9942626953125,295.29510498046875,285.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620667599141,1.3122217090710821e-08,0.0010620537213981,-0.0334180891513824,0.0,0.0,0.0,-0.0113180400803685,60.0,15.348071098327637,-0.0,-7.690701409046596e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336486816406,0.0,0.0,0.0001004799996735,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.000105810482637,299.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3435974121094,0.0,0.0,7.815132266841829e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299255371094,0.0,0.0,0.0001058103516697,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.328857421875,0.0,0.0,0.0005019180825911,286.253173828125,294.1499938964844,295.2451477050781,293.3826599121094,295.980224609375,295.2759094238281,285.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706486646085,1.4125706826462192e-08,0.0010706345783546,-0.0360430143773555,0.0,0.0,0.0,-0.0118155134841799,60.0,15.411922454833984,-0.0,-7.815481950501636e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336486816406,0.0,0.0,0.0001004799996735,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.000105810482637,299.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3435974121094,0.0,0.0,7.815132266841829e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299255371094,0.0,0.0,0.0001058103516697,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.328857421875,0.0,0.0,0.0005019180825911,286.253173828125,294.1499938964844,295.2451477050781,293.3826599121094,295.980224609375,295.2759094238281,285.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706486646085,1.4125706826462192e-08,0.0010706345783546,-0.0360430143773555,0.0,0.0,0.0,-0.0118155134841799,60.0,15.411922454833984,-0.0,-7.815481950501636e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209533691406,0.0,0.0,0.000101386278402,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141174316406,0.0,0.0,0.0001067648336174,299.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307800292969,0.0,0.0,7.885620289016515e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172607421875,0.0,0.0,0.0001067647026502,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31622314453125,0.0,0.0,0.000506445125211,286.23663330078125,294.1499938964844,295.2286376953125,293.37890625,295.9660339355469,295.2568054199219,285.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803036857396,1.525488002585007e-08,0.0010802884353324,-0.0389958247542381,0.0,0.0,0.0,-0.0123752849176526,60.0,15.490646362304688,-0.0,-7.95709027556768e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209533691406,0.0,0.0,0.000101386278402,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141174316406,0.0,0.0,0.0001067648336174,299.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307800292969,0.0,0.0,7.885620289016515e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172607421875,0.0,0.0,0.0001067647026502,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31622314453125,0.0,0.0,0.000506445125211,286.23663330078125,294.1499938964844,295.2286376953125,293.37890625,295.9660339355469,295.2568054199219,285.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803036857396,1.525488002585007e-08,0.0010802884353324,-0.0389958247542381,0.0,0.0,0.0,-0.0123752849176526,60.0,15.490646362304688,-0.0,-7.95709027556768e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,0.0001018741750158,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.0,0.0,0.0001072786180884,299.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243713378906,0.0,0.0,7.923567318357527e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109436035156,0.0,0.0,0.0001072784798452,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099060058594,0.0,0.0,0.0005088822799734,286.2284240722656,294.1499938964844,295.220458984375,293.37701416015625,295.9588623046875,295.2473449707031,285.1679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085503026843,1.5862786639786464e-08,0.0010854871943593,-0.0405851006507873,0.0,0.0,0.0,-0.0126766534522175,60.0,15.536006927490234,-0.0,-8.033853049482786e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082580566406,0.0,0.0,0.0001023763834382,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.301513671875,0.0,0.0,0.0001078074637916,299.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179626464844,0.0,0.0,7.962628296809271e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046264648437,0.0,0.0,0.0001078073255484,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035888671875,0.0,0.0,0.0005113909137435,286.22021484375,294.1499938964844,295.2123107910156,293.3751525878906,295.9516296386719,295.2379455566406,285.1739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908539406955,1.6488524323676756e-08,0.0010908374097198,-0.0422206819057464,0.0,0.0,0.0,-0.0129868565127253,60.0,15.584078788757324,-0.0,-8.113251936947563e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29559326171875,0.0,0.0,0.0001034004817483,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889099121094,0.0,0.0,0.0001088858844013,299.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051452636719,0.0,0.0,8.042280387599021e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919921875,0.0,0.0,0.0001088857534341,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909545898437,0.0,0.0,0.0005165064940229,286.2038879394531,294.1499938964844,295.1961669921875,293.3713684082031,295.93707275390625,295.21942138671875,285.18585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017646174877,1.7764540061193657e-08,0.0011017469223588,-0.0455549359321594,0.0,0.0,0.0,-0.0136194238439202,60.0,15.685591697692873,-0.0,-8.276371232796009e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29559326171875,0.0,0.0,0.0001034004817483,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889099121094,0.0,0.0,0.0001088858844013,299.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051452636719,0.0,0.0,8.042280387599021e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919921875,0.0,0.0,0.0001088857534341,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909545898437,0.0,0.0,0.0005165064940229,286.2038879394531,294.1499938964844,295.1961669921875,293.3713684082031,295.93707275390625,295.21942138671875,285.18585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017646174877,1.7764540061193657e-08,0.0011017469223588,-0.0455549359321594,0.0,0.0,0.0,-0.0136194238439202,60.0,15.685591697692873,-0.0,-8.276371232796009e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28289794921875,0.0,0.0,0.0001044131422531,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763366699219,0.0,0.0,0.0001099522705771,299.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923278808594,0.0,0.0,8.121042628772557e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27935791015625,0.0,0.0,0.000109952132334,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783508300781,0.0,0.0,0.0005215649143792,286.1876220703125,294.1499938964844,295.18017578125,293.3676147460937,295.92236328125,295.2013244628906,285.1977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125552700832,1.9026323627713282e-08,0.0011125361779704,-0.0488505400717258,0.0,0.0,0.0,-0.0142449447885155,60.0,15.79047679901123,-0.0,-8.43926528659722e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28289794921875,0.0,0.0,0.0001044131422531,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763366699219,0.0,0.0,0.0001099522705771,299.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923278808594,0.0,0.0,8.121042628772557e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27935791015625,0.0,0.0,0.000109952132334,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783508300781,0.0,0.0,0.0005215649143792,286.1876220703125,294.1499938964844,295.18017578125,293.3676147460937,295.92236328125,295.2013244628906,285.1977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125552700832,1.9026323627713282e-08,0.0011125361779704,-0.0488505400717258,0.0,0.0,0.0,-0.0142449447885155,60.0,15.79047679901123,-0.0,-8.43926528659722e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702331542969,0.0,0.0,0.0001053458545356,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637634277344,0.0,0.0,0.0001109344520955,299.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.279541015625,0.0,0.0,8.193586836569011e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667541503906,0.0,0.0,0.0001109343211282,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657470703125,0.0,0.0,0.0005262240301817,286.1715087890625,294.1499938964844,295.164306640625,293.36383056640625,295.907470703125,295.18365478515625,285.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224935296922,2.0188492655393023e-08,0.0011224733898416,-0.051884576678276,0.0,0.0,0.0,-0.0148210786283016,60.0,15.891175270080566,-0.0,-8.590701838784298e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702331542969,0.0,0.0,0.0001053458545356,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637634277344,0.0,0.0,0.0001109344520955,299.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.279541015625,0.0,0.0,8.193586836569011e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667541503906,0.0,0.0,0.0001109343211282,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657470703125,0.0,0.0,0.0005262240301817,286.1715087890625,294.1499938964844,295.164306640625,293.36383056640625,295.907470703125,295.18365478515625,285.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224935296922,2.0188492655393023e-08,0.0011224733898416,-0.051884576678276,0.0,0.0,0.0,-0.0148210786283016,60.0,15.891175270080566,-0.0,-8.590701838784298e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25762939453125,0.0,0.0,0.0001061128859873,298.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2512512207031,0.0,0.0,0.0001117421779781,299.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26678466796875,0.0,0.0,8.253244595834985e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541809082031,0.0,0.0,0.0001117420470109,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,0.0005300554912537,286.1555480957031,294.1499938964844,295.1485595703125,293.3600769042969,295.8924865722656,295.16650390625,285.22125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306663509458,2.1144224149338697e-08,0.0011306451633572,-0.0543786287307739,0.0,0.0,0.0,-0.0152948731556534,60.0,15.977740287780762,-0.0,-8.71624621368028e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25762939453125,0.0,0.0,0.0001061128859873,298.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2512512207031,0.0,0.0,0.0001117421779781,299.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26678466796875,0.0,0.0,8.253244595834985e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541809082031,0.0,0.0,0.0001117420470109,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,0.0005300554912537,286.1555480957031,294.1499938964844,295.1485595703125,293.3600769042969,295.8924865722656,295.16650390625,285.22125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306663509458,2.1144224149338697e-08,0.0011306451633572,-0.0543786287307739,0.0,0.0,0.0,-0.0152948731556534,60.0,15.977740287780762,-0.0,-8.71624621368028e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513427734375,0.0,0.0,0.000106418672658,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450256347656,0.0,0.0,0.0001120641827583,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26043701171875,0.0,0.0,8.277028246084228e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479248046875,0.0,0.0,0.000112064051791,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469482421875,0.0,0.0,0.0005315829766914,286.1476135253906,294.1499938964844,295.14068603515625,293.35821533203125,295.8849182128906,295.1580810546875,285.2271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339227203279,2.152522426968062e-08,0.0011339012999087,-0.0553726069629192,0.0,0.0,0.0,-0.0154837425798177,60.0,16.012866973876953,-0.0,-8.766547665572946e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450866699219,0.0,0.0,0.0001066527402144,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388000488281,0.0,0.0,0.0001123106703744,299.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541198730469,0.0,0.0,8.295233419630677e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24169921875,0.0,0.0,0.0001123105394071,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24072265625,0.0,0.0,0.0005327521939761,286.1397705078125,294.1499938964844,295.1328430175781,293.3563232421875,295.8773498535156,295.1497802734375,285.2330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364169185981,2.181686475921652e-08,0.0011363951489329,-0.0561333447694778,0.0,0.0,0.0,-0.0156283229589462,60.0,16.040401458740234,-0.0,-8.805149320778582e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.232666015625,0.0,0.0,0.000106962826976,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264709472656,0.0,0.0,0.0001126372008002,299.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415771484375,0.0,0.0,8.319350308738649e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22930908203125,0.0,0.0,0.0001126370698329,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283630371094,0.0,0.0,0.0005343011580407,286.12420654296875,294.1499938964844,295.1171569824219,293.35260009765625,295.8621826171875,295.1334228515625,285.24468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139722764492,2.220318862100612e-08,0.0011397005291655,-0.0571409091353416,0.0,0.0,0.0,-0.0158198494464159,60.0,16.076862335205078,-0.0,-8.856412847535466e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.232666015625,0.0,0.0,0.000106962826976,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264709472656,0.0,0.0,0.0001126372008002,299.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415771484375,0.0,0.0,8.319350308738649e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22930908203125,0.0,0.0,0.0001126370698329,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283630371094,0.0,0.0,0.0005343011580407,286.12420654296875,294.1499938964844,295.1171569824219,293.35260009765625,295.8621826171875,295.1334228515625,285.24468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139722764492,2.220318862100612e-08,0.0011397005291655,-0.0571409091353416,0.0,0.0,0.0,-0.0158198494464159,60.0,16.076862335205078,-0.0,-8.856412847535466e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22039794921875,0.0,0.0,0.0001067634002538,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142639160156,0.0,0.0,0.0001124271948356,299.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22918701171875,0.0,0.0,8.303840149892494e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21710205078125,0.0,0.0,0.0001124270711443,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2161560058594,0.0,0.0,0.0005333049921318,286.1089172363281,294.1499938964844,295.1015014648437,293.3489074707031,295.8470153808594,295.1175231933594,285.25634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137597952038,2.1954603468543613e-08,0.0011375760659575,-0.05649259313941,0.0,0.0,0.0,-0.015696620568633,60.0,16.064598083496094,-0.0,-8.823408848002148e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22039794921875,0.0,0.0,0.0001067634002538,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142639160156,0.0,0.0,0.0001124271948356,299.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22918701171875,0.0,0.0,8.303840149892494e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21710205078125,0.0,0.0,0.0001124270711443,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2161560058594,0.0,0.0,0.0005333049921318,286.1089172363281,294.1499938964844,295.1015014648437,293.3489074707031,295.8470153808594,295.1175231933594,285.25634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137597952038,2.1954603468543613e-08,0.0011375760659575,-0.05649259313941,0.0,0.0,0.0,-0.015696620568633,60.0,16.064598083496094,-0.0,-8.823408848002148e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
