time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875860,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083740234375,0.0,0.0,0.0001059344285749,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20233154296875,0.0,0.0,0.0001115542472689,299.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170104980469,0.0,0.0,8.239363523898646e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2051086425781,0.0,0.0,0.0001115541163017,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20416259765625,0.0,0.0,0.0005291640991345,286.0940246582031,294.1499938964844,295.0858459472656,293.3452453613281,295.8319702148437,295.10211181640625,285.2680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287664528936,2.0921524068739927e-08,0.001128745614551,-0.0537975616753101,0.0,0.0,0.0,-0.0151844946667552,60.0,15.980152130126951,-0.0,-8.686910746291687e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083740234375,0.0,0.0,0.0001059344285749,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20233154296875,0.0,0.0,0.0001115542472689,299.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170104980469,0.0,0.0,8.239363523898646e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2051086425781,0.0,0.0,0.0001115541163017,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20416259765625,0.0,0.0,0.0005291640991345,286.0940246582031,294.1499938964844,295.0858459472656,293.3452453613281,295.8319702148437,295.10211181640625,285.2680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287664528936,2.0921524068739927e-08,0.001128745614551,-0.0537975616753101,0.0,0.0,0.0,-0.0151844946667552,60.0,15.980152130126951,-0.0,-8.686910746291687e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017517089844,0.0,0.0,0.0001053449086612,298.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957397460937,0.0,0.0,0.0001109334480133,299.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103271484375,0.0,0.0,8.193511894205585e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985168457031,0.0,0.0,0.0001109333243221,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19757080078125,0.0,0.0,0.0005262193153612,286.0858764648437,294.1499938964844,295.0770568847656,293.3432006835937,295.8235778808594,295.0936889648437,285.2745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224877089262,2.0186876170669172e-08,0.0011224675690755,-0.0518803521990776,0.0,0.0,0.0,-0.0148203177377581,60.0,15.909889221191406,-0.0,-8.590489386506307e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19659423828125,0.0,0.0,0.000104890888906,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1906433105469,0.0,0.0,0.0001104553448385,299.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20513916015625,0.0,0.0,8.158199489116669e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1933898925781,0.0,0.0,0.0001104552211472,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19244384765625,0.0,0.0,0.0005239514284767,286.0795288085937,294.1499938964844,295.07012939453125,293.34161376953125,295.8170166015625,295.0871276855469,285.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176471598446,1.962108697739496e-08,0.0011176274856552,-0.0504034385085105,0.0,0.0,0.0,-0.0145398220047354,60.0,15.84848403930664,-0.0,-8.51659720524367e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908264160156,0.0,0.0,0.0001043399897753,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849060058594,0.0,0.0,0.000109875218186,299.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19927978515625,0.0,0.0,8.115351374726743e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876220703125,0.0,0.0,0.0001098750944947,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18670654296875,0.0,0.0,0.0005211995448917,286.0724792480469,294.1499938964844,295.062255859375,293.3398132324219,295.8096008300781,295.0797424316406,285.285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117758695036,1.89345765733151e-08,0.0011117568938061,-0.0486109517514705,0.0,0.0,0.0,-0.0141994869336485,60.0,15.772068977355955,-0.0,-8.427366537944182e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18511962890625,0.0,0.0,0.0001037715774145,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1792297363281,0.0,0.0,0.000109276646981,299.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935119628906,0.0,0.0,8.071141201071441e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18194580078125,0.0,0.0,0.0001092765305656,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810302734375,0.0,0.0,0.0005183602334,286.06549072265625,294.1499938964844,295.0543518066406,293.3380126953125,295.8022155761719,295.0723876953125,285.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057187803089,1.822625250724741e-08,0.0011057006195187,-0.0467610396444797,0.0,0.0,0.0,-0.0138483438640832,60.0,15.691624641418455,-0.0,-8.335793211244893e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0001026142272166,298.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680908203125,0.0,0.0,0.0001080578949768,299.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,7.981124508660287e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1707458496094,0.0,0.0,0.0001080577785614,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698608398437,0.0,0.0,0.000512579048518,286.0518493652344,294.1499938964844,295.0384826660156,293.3344421386719,295.7875671386719,295.057861328125,285.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933878365904,1.67840443765499e-08,0.0010933709563687,-0.0429930016398429,0.0,0.0,0.0,-0.0131333917379379,60.0,15.52321720123291,-0.0,-8.150884411861625e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0001026142272166,298.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680908203125,0.0,0.0,0.0001080578949768,299.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,7.981124508660287e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1707458496094,0.0,0.0,0.0001080577785614,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698608398437,0.0,0.0,0.000512579048518,286.0518493652344,294.1499938964844,295.0384826660156,293.3344421386719,295.7875671386719,295.057861328125,285.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933878365904,1.67840443765499e-08,0.0010933709563687,-0.0429930016398429,0.0,0.0,0.0,-0.0131333917379379,60.0,15.52321720123291,-0.0,-8.150884411861625e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16290283203125,0.0,0.0,0.0001014715307974,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571960449219,0.0,0.0,0.0001068545752787,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17108154296875,0.0,0.0,7.892247231211513e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598205566406,0.0,0.0,0.0001068544661393,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.158935546875,0.0,0.0,0.0005068710306659,286.0385437011719,294.1499938964844,295.0224914550781,293.3309326171875,295.7730407714844,295.0434875488281,285.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812104446813,1.5360120286800342e-08,0.0010811950778588,-0.0392709746956825,0.0,0.0,0.0,-0.0124274911358952,60.0,15.349763870239258,-0.0,-7.970352555730642e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16290283203125,0.0,0.0,0.0001014715307974,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571960449219,0.0,0.0,0.0001068545752787,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17108154296875,0.0,0.0,7.892247231211513e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598205566406,0.0,0.0,0.0001068544661393,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.158935546875,0.0,0.0,0.0005068710306659,286.0385437011719,294.1499938964844,295.0224914550781,293.3309326171875,295.7730407714844,295.0434875488281,285.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812104446813,1.5360120286800342e-08,0.0010811950778588,-0.0392709746956825,0.0,0.0,0.0,-0.0124274911358952,60.0,15.349763870239258,-0.0,-7.970352555730642e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521911621094,0.0,0.0,0.0001003978468361,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14654541015625,0.0,0.0,0.0001057239351212,299.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602783203125,0.0,0.0,7.808738882886246e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,0.0001057238259818,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,0.0005015077767893,286.0256652832031,294.1499938964844,295.0063781738281,293.32745361328125,295.7586364746094,295.0292663574219,285.3258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697693796828,1.4022219829712412e-08,0.0010697552934288,-0.0357723422348499,0.0,0.0,0.0,-0.0117642395198345,60.0,15.179067611694336,-0.0,-7.802566415193726e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521911621094,0.0,0.0,0.0001003978468361,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14654541015625,0.0,0.0,0.0001057239351212,299.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602783203125,0.0,0.0,7.808738882886246e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,0.0001057238259818,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,0.0005015077767893,286.0256652832031,294.1499938964844,295.0063781738281,293.32745361328125,295.7586364746094,295.0292663574219,285.3258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697693796828,1.4022219829712412e-08,0.0010697552934288,-0.0357723422348499,0.0,0.0,0.0,-0.0117642395198345,60.0,15.179067611694336,-0.0,-7.802566415193726e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416931152344,0.0,0.0,9.94238434941508e-05,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361389160156,0.0,0.0,0.0001046982579282,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496887207031,0.0,0.0,7.73298233980313e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,0.0001046981487888,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378479003906,0.0,0.0,0.0004966424312442,286.0131225585937,294.1499938964844,294.99005126953125,293.3240661621094,295.74432373046875,295.01513671875,285.3373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593900224193,1.2808531124619549e-08,0.0010593772167339,-0.0325974002480506,0.0,0.0,0.0,-0.0111625622957944,60.0,15.016839027404783,-0.0,-7.65190009133221e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416931152344,0.0,0.0,9.94238434941508e-05,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361389160156,0.0,0.0,0.0001046982579282,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496887207031,0.0,0.0,7.73298233980313e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,0.0001046981487888,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378479003906,0.0,0.0,0.0004966424312442,286.0131225585937,294.1499938964844,294.99005126953125,293.3240661621094,295.74432373046875,295.01513671875,285.3373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593900224193,1.2808531124619549e-08,0.0010593772167339,-0.0325974002480506,0.0,0.0,0.0,-0.0111625622957944,60.0,15.016839027404783,-0.0,-7.65190009133221e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365661621094,0.0,0.0,9.898502321448176e-05,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13104248046875,0.0,0.0,0.0001042361545842,299.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445007324219,0.0,0.0,7.698851550230756e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335754394531,0.0,0.0,0.0001042360454448,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327209472656,0.0,0.0,0.0004944503889419,286.00701904296875,294.1499938964844,294.9818115234375,293.3223571777344,295.7372131347656,295.0080871582031,285.34307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547153651714,1.2261732074136944e-08,0.0010547030251473,-0.0311666801571846,0.0,0.0,0.0,-0.0108914971351623,60.0,14.940814018249512,-0.0,-7.584500139046213e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314697265625,0.0,0.0,9.857150871539488e-05,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259765625,0.0,0.0,0.0001038007030729,299.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13934326171875,0.0,0.0,7.66668890719302e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285095214844,0.0,0.0,0.0001038005939335,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,0.0004923848318867,286.0009765625,294.1499938964844,294.9735412597656,293.3207092285156,295.7301330566406,295.0010070800781,285.3487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503092780709,1.1746466022088953e-08,0.0010502975201234,-0.0298182982951402,0.0,0.0,0.0,-0.0106360604986548,60.0,14.867608070373535,-0.0,-7.521259703935358e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214599609375,0.0,0.0,9.78433818090707e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11602783203125,0.0,0.0,0.0001030339481076,299.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12921142578125,0.0,0.0,7.610056491103023e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185302734375,0.0,0.0,0.0001030338462442,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11767578125,0.0,0.0,0.0004887477261945,285.9891052246094,294.1499938964844,294.956787109375,293.3174133300781,295.7159729003906,294.9868469238281,285.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425486834719,1.0839173114618461e-08,0.001042537856847,-0.0274436473846435,0.0,0.0,0.0,-0.0101862689480185,60.0,14.732449531555176,-0.0,-7.410547908648368e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214599609375,0.0,0.0,9.78433818090707e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11602783203125,0.0,0.0,0.0001030339481076,299.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12921142578125,0.0,0.0,7.610056491103023e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185302734375,0.0,0.0,0.0001030338462442,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11767578125,0.0,0.0,0.0004887477261945,285.9891052246094,294.1499938964844,294.956787109375,293.3174133300781,295.7159729003906,294.9868469238281,285.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425486834719,1.0839173114618461e-08,0.001042537856847,-0.0274436473846435,0.0,0.0,0.0,-0.0101862689480185,60.0,14.732449531555176,-0.0,-7.410547908648368e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116027832031,0.0,0.0,9.723350376589224e-05,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10626220703125,0.0,0.0,0.0001023917138809,299.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192932128906,0.0,0.0,7.562621613033116e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087341308594,0.0,0.0,0.0001023916120175,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10791015625,0.0,0.0,0.0004857012245338,285.9775390625,294.1499938964844,294.9397888183594,293.3141784667969,295.7018737792969,294.9725646972656,285.3716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360493324697,1.0079221013370445e-08,0.001036039320752,-0.0254542790353298,0.0,0.0,0.0,-0.0098095266148447,60.0,14.611967086791992,-0.0,-7.318445938153675e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116027832031,0.0,0.0,9.723350376589224e-05,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10626220703125,0.0,0.0,0.0001023917138809,299.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192932128906,0.0,0.0,7.562621613033116e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087341308594,0.0,0.0,0.0001023916120175,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10791015625,0.0,0.0,0.0004857012245338,285.9775390625,294.1499938964844,294.9397888183594,293.3141784667969,295.7018737792969,294.9725646972656,285.3716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360493324697,1.0079221013370445e-08,0.001036039320752,-0.0254542790353298,0.0,0.0,0.0,-0.0098095266148447,60.0,14.611967086791992,-0.0,-7.318445938153675e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019592285156,0.0,0.0,9.673784370534122e-05,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966796875,0.0,0.0,0.0001018697585095,299.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095275878906,0.0,0.0,7.524069951614365e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.09912109375,0.0,0.0,0.0001018696566461,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982971191406,0.0,0.0,0.0004832253034692,285.9662475585937,294.1499938964844,294.9225158691406,293.3110046386719,295.6877746582031,294.9580993652344,285.3829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307672200724,9.461590622095173e-09,0.001030757674016,-0.0238372515887022,0.0,0.0,0.0,-0.0095033394172787,60.0,14.50651741027832,-0.0,-7.244015876040066e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019592285156,0.0,0.0,9.673784370534122e-05,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966796875,0.0,0.0,0.0001018697585095,299.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095275878906,0.0,0.0,7.524069951614365e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.09912109375,0.0,0.0,0.0001018696566461,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982971191406,0.0,0.0,0.0004832253034692,285.9662475585937,294.1499938964844,294.9225158691406,293.3110046386719,295.6877746582031,294.9580993652344,285.3829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307672200724,9.461590622095173e-09,0.001030757674016,-0.0238372515887022,0.0,0.0,0.0,-0.0095033394172787,60.0,14.50651741027832,-0.0,-7.244015876040066e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0958557128906,0.0,0.0,9.647027036407962e-05,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09063720703125,0.0,0.0,0.0001015879897749,299.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033935546875,0.0,0.0,7.503258530050516e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0930480957031,0.0,0.0,0.0001015878879115,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922241210937,0.0,0.0,0.0004818887100555,285.9591369628906,294.1499938964844,294.9112854003906,293.3090209960937,295.6787414550781,294.9486999511719,285.39019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279158595949,9.128167555161326e-09,0.0010279066627845,-0.0229642353951931,0.0,0.0,0.0,-0.0093380473554134,60.0,14.445902824401855,-0.0,-7.203993845905643e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09246826171875,0.0,0.0,9.6344061603304e-05,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872497558594,0.0,0.0,0.0001014550798572,299.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999450683594,0.0,0.0,7.49344180803746e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08966064453125,0.0,0.0,0.0001014549852698,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888671875,0.0,0.0,0.0004812582919839,285.9552001953125,294.1499938964844,294.9049072265625,293.30792236328125,295.67364501953125,294.943359375,285.3942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265705641359,8.970898690563445e-09,0.0010265616001561,-0.0225524324923753,0.0,0.0,0.0,-0.0092600807547569,60.0,14.414905548095703,-0.0,-7.1851545158097e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877990722656,0.0,0.0,9.618255717214196e-05,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826110839844,0.0,0.0,0.0001012850116239,299.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0952453613281,0.0,0.0,7.480880594812334e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08502197265625,0.0,0.0,0.0001012849170365,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841979980469,0.0,0.0,0.0004804515629075,285.9497985839844,294.1499938964844,294.89599609375,293.306396484375,295.6665954589844,294.93585205078125,285.3998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248506441712,8.769652559692531e-09,0.0010248419130221,-0.0220254603773355,0.0,0.0,0.0,-0.0091603202745318,60.0,14.374195098876951,-0.0,-7.161082749007619e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831604003906,0.0,0.0,9.604243678040802e-05,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780029296875,0.0,0.0,0.0001011374552035,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0905456542969,0.0,0.0,7.469981937902048e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08038330078125,0.0,0.0,0.0001011373533401,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07958984375,0.0,0.0,0.000479751615785,285.9444274902344,294.1499938964844,294.8869934082031,293.3049011230469,295.6595153808594,294.92822265625,285.4054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233572684228,8.595034906022647e-09,0.001023348653689,-0.0215682033449411,0.0,0.0,0.0,-0.0090737547725439,60.0,14.336474418640137,-0.0,-7.140229030255797e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740051269531,0.0,0.0,9.582212078385056e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06890869140625,0.0,0.0,0.0001009054467431,299.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.081298828125,0.0,0.0,7.452846330124885e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712585449219,0.0,0.0,0.0001009053521556,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704650878906,0.0,0.0,0.0004786510835401,285.93389892578125,294.1499938964844,294.8686828613281,293.3019714355469,295.6453552246094,294.9126892089844,285.41668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210076579824,8.320481192924944e-09,0.0010209993924945,-0.0208492223173379,0.0,0.0,0.0,-0.0089376382529735,60.0,14.269371032714844,-0.0,-7.107502142389421e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740051269531,0.0,0.0,9.582212078385056e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06890869140625,0.0,0.0,0.0001009054467431,299.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.081298828125,0.0,0.0,7.452846330124885e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712585449219,0.0,0.0,0.0001009053521556,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704650878906,0.0,0.0,0.0004786510835401,285.93389892578125,294.1499938964844,294.8686828613281,293.3019714355469,295.6453552246094,294.9126892089844,285.41668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210076579824,8.320481192924944e-09,0.0010209993924945,-0.0208492223173379,0.0,0.0,0.0,-0.0089376382529735,60.0,14.269371032714844,-0.0,-7.107502142389421e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0649719238281,0.0,0.0,9.567599045112728e-05,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599365234375,0.0,0.0,0.0001007515675155,299.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721740722656,0.0,0.0,7.441480556735769e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.062255859375,0.0,0.0,0.000100751472928,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614929199219,0.0,0.0,0.0004779211594723,285.923583984375,294.1499938964844,294.8500061035156,293.2991027832031,295.6311340332031,294.89654541015625,285.4278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194500209763,8.138364648857532e-09,0.0010194418719038,-0.0203722920268774,0.0,0.0,0.0,-0.0088473549112677,60.0,14.212834358215332,-0.0,-7.08583556274789e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0649719238281,0.0,0.0,9.567599045112728e-05,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599365234375,0.0,0.0,0.0001007515675155,299.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721740722656,0.0,0.0,7.441480556735769e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.062255859375,0.0,0.0,0.000100751472928,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614929199219,0.0,0.0,0.0004779211594723,285.923583984375,294.1499938964844,294.8500061035156,293.2991027832031,295.6311340332031,294.89654541015625,285.4278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194500209763,8.138364648857532e-09,0.0010194418719038,-0.0203722920268774,0.0,0.0,0.0,-0.0088473549112677,60.0,14.212834358215332,-0.0,-7.08583556274789e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560913085937,0.0,0.0,9.560264152241872e-05,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511169433594,0.0,0.0,0.0001006743259495,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632019042969,0.0,0.0,7.435775478370488e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05340576171875,0.0,0.0,0.000100674231362,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526428222656,0.0,0.0,0.0004775547422468,285.9134826660156,294.1499938964844,294.8268127441406,293.29351806640625,295.61676025390625,294.8788452148437,285.43896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018667826429,8.046923127835726e-09,0.0010186597937718,-0.0201328191906213,0.0,0.0,0.0,-0.0088020218536257,60.0,14.163639068603516,-0.0,-7.074968522147175e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560913085937,0.0,0.0,9.560264152241872e-05,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511169433594,0.0,0.0,0.0001006743259495,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632019042969,0.0,0.0,7.435775478370488e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05340576171875,0.0,0.0,0.000100674231362,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526428222656,0.0,0.0,0.0004775547422468,285.9134826660156,294.1499938964844,294.8268127441406,293.29351806640625,295.61676025390625,294.8788452148437,285.43896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018667826429,8.046923127835726e-09,0.0010186597937718,-0.0201328191906213,0.0,0.0,0.0,-0.0088020218536257,60.0,14.163639068603516,-0.0,-7.074968522147175e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473022460937,0.0,0.0,9.558783494867384e-05,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424194335937,0.0,0.0,0.0001006587262963,299.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543212890625,0.0,0.0,7.434622966684401e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.044677734375,0.0,0.0,0.0001006586389848,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439147949219,0.0,0.0,0.0004774807894136,285.903564453125,294.1499938964844,294.7954406738281,293.2826538085937,295.6021423339844,294.8581848144531,285.45001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185088030993,8.028425035888631e-09,0.0010185007704421,-0.0200843755155801,0.0,0.0,0.0,-0.0087928473949432,60.0,14.116641998291016,-0.0,-7.072771524008203e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473022460937,0.0,0.0,9.558783494867384e-05,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424194335937,0.0,0.0,0.0001006587262963,299.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543212890625,0.0,0.0,7.434622966684401e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.044677734375,0.0,0.0,0.0001006586389848,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439147949219,0.0,0.0,0.0004774807894136,285.903564453125,294.1499938964844,294.7954406738281,293.2826538085937,295.6021423339844,294.8581848144531,285.45001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185088030993,8.028425035888631e-09,0.0010185007704421,-0.0200843755155801,0.0,0.0,0.0,-0.0087928473949432,60.0,14.116641998291016,-0.0,-7.072771524008203e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04296875,0.0,0.0,9.559869795339182e-05,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381164550781,0.0,0.0,0.0001006701713777,299.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,7.435468432959169e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04034423828125,0.0,0.0,0.0001006700767902,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03961181640625,0.0,0.0,0.0004775350680574,285.898681640625,294.1499938964844,294.7768859863281,293.2753601074219,295.5946350097656,294.8459167480469,285.4555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186248691752,8.041940446901208e-09,0.001018616836518,-0.0201197694987058,0.0,0.0,0.0,-0.0087995501235127,60.0,14.092875480651855,-0.0,-7.074376640048285e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386657714844,0.0,0.0,9.561287879478186e-05,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0338439941406,0.0,0.0,0.0001006851016427,299.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04559326171875,0.0,0.0,7.436570740537718e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360717773437,0.0,0.0,0.0001006850070552,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353088378906,0.0,0.0,0.0004776059067808,285.89385986328125,294.1499938964844,294.7565002441406,293.2668762207031,295.5870361328125,294.8324890136719,285.4610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187759762629,8.059581446673292e-09,0.0010187679436057,-0.0201659686863422,0.0,0.0,0.0,-0.0088082971051335,60.0,14.068328857421877,-0.0,-7.076472030576042e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301513671875,0.0,0.0,9.564097854308784e-05,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.025390625,0.0,0.0,0.0001007146856863,299.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369873046875,0.0,0.0,7.438756438205019e-05,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.027587890625,0.0,0.0,0.0001007145983749,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268249511719,0.0,0.0,0.0004777462745551,285.88433837890625,294.1499938964844,294.71063232421875,293.2465209960937,295.5715026855469,294.80230712890625,285.47198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190746979787,8.094543701986368e-09,0.0010190666653215,-0.0202575307339429,0.0,0.0,0.0,-0.0088256280869245,60.0,14.015754699707031,-0.0,-7.080626573952031e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301513671875,0.0,0.0,9.564097854308784e-05,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.025390625,0.0,0.0,0.0001007146856863,299.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369873046875,0.0,0.0,7.438756438205019e-05,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.027587890625,0.0,0.0,0.0001007145983749,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268249511719,0.0,0.0,0.0004777462745551,285.88433837890625,294.1499938964844,294.71063232421875,293.2465209960937,295.5715026855469,294.80230712890625,285.47198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190746979787,8.094543701986368e-09,0.0010190666653215,-0.0202575307339429,0.0,0.0,0.0,-0.0088256280869245,60.0,14.015754699707031,-0.0,-7.080626573952031e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.021728515625,0.0,0.0,9.56415242399089e-05,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170288085937,0.0,0.0,0.000100715260487,299.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02850341796875,0.0,0.0,7.438798638759181e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191955566406,0.0,0.0,0.0001007151731755,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184631347656,0.0,0.0,0.0004777489812113,285.8749694824219,294.1499938964844,294.6584777832031,293.22198486328125,295.5554504394531,294.767333984375,285.48291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190804023295,8.095177861378033e-09,0.001019072253257,-0.0202591922134161,0.0,0.0,0.0,-0.0088259438052773,60.0,13.955453872680664,-0.0,-7.080701891482023e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
