time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878200,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.021728515625,0.0,0.0,9.56415242399089e-05,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170288085937,0.0,0.0,0.000100715260487,299.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02850341796875,0.0,0.0,7.438798638759181e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191955566406,0.0,0.0,0.0001007151731755,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184631347656,0.0,0.0,0.0004777489812113,285.8749694824219,294.1499938964844,294.6584777832031,293.22198486328125,295.5554504394531,294.767333984375,285.48291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190804023295,8.095177861378033e-09,0.001019072253257,-0.0202591922134161,0.0,0.0,0.0,-0.0088259438052773,60.0,13.955453872680664,-0.0,-7.080701891482023e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.013427734375,0.0,0.0,9.557284647598864e-05,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087890625,0.0,0.0,0.0001006429374683,299.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201110839844,0.0,0.0,7.433456630678847e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01092529296875,0.0,0.0,0.0001006428501568,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102233886719,0.0,0.0,0.0004774059343617,285.8658142089844,294.1499938964844,294.6006774902344,293.193603515625,295.5386962890625,294.7267761230469,285.4937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183484992012,8.009563678967881e-09,0.001018340466544,-0.0200349781662225,0.0,0.0,0.0,-0.0087835025042295,60.0,13.882408142089844,-0.0,-7.070531182762353e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.013427734375,0.0,0.0,9.557284647598864e-05,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087890625,0.0,0.0,0.0001006429374683,299.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201110839844,0.0,0.0,7.433456630678847e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01092529296875,0.0,0.0,0.0001006428501568,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102233886719,0.0,0.0,0.0004774059343617,285.8658142089844,294.1499938964844,294.6006774902344,293.193603515625,295.5386962890625,294.7267761230469,285.4937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183484992012,8.009563678967881e-09,0.001018340466544,-0.0200349781662225,0.0,0.0,0.0,-0.0087835025042295,60.0,13.882408142089844,-0.0,-7.070531182762353e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.007568359375,0.0,0.0,9.545942884869874e-05,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029602050781,0.0,0.0,0.0001005235099,299.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01416015625,0.0,0.0,7.424635259667411e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00506591796875,0.0,0.0,0.0001005234225885,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043640136719,0.0,0.0,0.000476839399198,285.8593444824219,294.1499938964844,294.5558776855469,293.17095947265625,295.5261535644531,294.6943664550781,285.5015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171399917453,7.86822251797048e-09,0.0010171321919187,-0.0196648146957159,0.0,0.0,0.0,-0.0087134344503283,60.0,13.81951904296875,-0.0,-7.053756689856527e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053100585937,0.0,0.0,9.53988783294335e-05,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007019042969,0.0,0.0,0.0001004597361315,299.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118713378906,0.0,0.0,7.41992553230375e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028076171875,0.0,0.0,0.000100459656096,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,0.0004765369230881,285.8568725585937,294.1499938964844,294.5378112792969,293.1617126464844,295.5211486816406,294.6812438964844,285.50457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164948180317,7.792762879432757e-09,0.0010164870182052,-0.0194671861827373,0.0,0.0,0.0,-0.0086760269477963,60.0,13.792738914489746,-0.0,-7.0448088251851e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00128173828125,0.0,0.0,9.526291250949726e-05,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967346191406,0.0,0.0,0.0001003165598376,299.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0078430175781,0.0,0.0,7.409350655507296e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988098144531,0.0,0.0,0.0001003164798021,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,0.0004758577561005,285.8524780273437,294.1499938964844,294.50469970703125,293.14459228515625,295.5120544433594,294.65692138671875,285.5099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150461457669,7.623339293161281e-09,0.0010150384623557,-0.0190234594047069,0.0,0.0,0.0,-0.0085920374840497,60.0,13.74026584625244,-0.0,-7.024739545613556e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.997314453125,0.0,0.0,9.50983230723068e-05,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927673339844,0.0,0.0,0.0001001432392513,299.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038146972656,0.0,0.0,7.396549335680902e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.994873046875,0.0,0.0,0.0001001431592158,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.994140625,0.0,0.0,0.000475035601994,285.84814453125,294.1499938964844,294.4705505371094,293.1267395019531,295.5027770996094,294.6319274902344,285.5153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132928146049,7.418248682000694e-09,0.0010132854804396,-0.0184863060712814,0.0,0.0,0.0,-0.0084903687238693,60.0,13.683504104614258,-0.0,-7.000483748242915e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894714355469,0.0,0.0,9.470390068599954e-05,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849853515625,0.0,0.0,9.972789121093228e-05,299.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958801269531,0.0,0.0,7.36587171559222e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.987060546875,0.0,0.0,9.972780389944091e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9863586425781,0.0,0.0,0.0004730653890874,285.83966064453125,294.1499938964844,294.3995056152344,293.0889892578125,295.4836120605469,294.5804138183594,285.52606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090894065797,6.926777817994889e-09,0.0010090825380757,-0.0171990282833576,0.0,0.0,0.0,-0.0082467226311564,60.0,13.556316375732422,-0.0,-6.942529751086114e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894714355469,0.0,0.0,9.470390068599954e-05,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849853515625,0.0,0.0,9.972789121093228e-05,299.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958801269531,0.0,0.0,7.36587171559222e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.987060546875,0.0,0.0,9.972780389944091e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9863586425781,0.0,0.0,0.0004730653890874,285.83966064453125,294.1499938964844,294.3995056152344,293.0889892578125,295.4836120605469,294.5804138183594,285.52606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090894065797,6.926777817994889e-09,0.0010090825380757,-0.0171990282833576,0.0,0.0,0.0,-0.0082467226311564,60.0,13.556316375732422,-0.0,-6.942529751086114e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817810058594,0.0,0.0,9.410827624378726e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97735595703125,0.0,0.0,9.91006672848016e-05,299.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881286621094,0.0,0.0,7.319544965866953e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794006347656,0.0,0.0,9.910058724926785e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97869873046875,0.0,0.0,0.0004700901044998,285.8313903808594,294.1499938964844,294.3253173828125,293.04888916015625,295.4635925292969,294.52801513671875,285.5367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027439566329,6.184634582240278e-09,0.0010027377866208,-0.0152550237253308,0.0,0.0,0.0,-0.0078788176178932,60.0,13.41011905670166,-0.0,-6.855471923472578e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817810058594,0.0,0.0,9.410827624378726e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97735595703125,0.0,0.0,9.91006672848016e-05,299.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881286621094,0.0,0.0,7.319544965866953e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794006347656,0.0,0.0,9.910058724926785e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97869873046875,0.0,0.0,0.0004700901044998,285.8313903808594,294.1499938964844,294.3253173828125,293.04888916015625,295.4635925292969,294.52801513671875,285.5367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027439566329,6.184634582240278e-09,0.0010027377866208,-0.0152550237253308,0.0,0.0,0.0,-0.0078788176178932,60.0,13.41011905670166,-0.0,-6.855471923472578e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97430419921875,0.0,0.0,9.327715815743431e-05,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9699401855469,0.0,0.0,9.82254568953067e-05,299.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9805603027344,0.0,0.0,7.254902448039502e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,9.822537685977296e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97125244140625,0.0,0.0,0.0004659385303966,285.8233642578125,294.1499938964844,294.24859619140625,293.0067749023437,295.4427490234375,294.4787292480469,285.5473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938875446096,5.1490913755003476e-09,0.0009938824223354,-0.0125421956181526,0.0,0.0,0.0,-0.0073654521256685,60.0,13.229228019714355,-0.0,-6.734913426953426e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97430419921875,0.0,0.0,9.327715815743431e-05,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9699401855469,0.0,0.0,9.82254568953067e-05,299.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9805603027344,0.0,0.0,7.254902448039502e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,9.822537685977296e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97125244140625,0.0,0.0,0.0004659385303966,285.8233642578125,294.1499938964844,294.24859619140625,293.0067749023437,295.4427490234375,294.4787292480469,285.5473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938875446096,5.1490913755003476e-09,0.0009938824223354,-0.0125421956181526,0.0,0.0,0.0,-0.0073654521256685,60.0,13.229228019714355,-0.0,-6.734913426953426e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96697998046875,0.0,0.0,9.253794269170612e-05,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626770019531,0.0,0.0,9.744702401803806e-05,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731750488281,0.0,0.0,7.197407830972224e-05,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96466064453125,0.0,0.0,9.744695125846192e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639892578125,0.0,0.0,0.0004622459819074,285.81561279296875,294.1499938964844,294.1700134277344,292.9630432128906,295.4210510253906,294.4336853027344,285.557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860106511041,4.228060568323144e-09,0.0009860064601525,-0.0101291257888078,0.0,0.0,0.0,-0.0069088558666408,60.0,13.04006290435791,-0.0,-6.628584259260606e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96697998046875,0.0,0.0,9.253794269170612e-05,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626770019531,0.0,0.0,9.744702401803806e-05,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731750488281,0.0,0.0,7.197407830972224e-05,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96466064453125,0.0,0.0,9.744695125846192e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639892578125,0.0,0.0,0.0004622459819074,285.81561279296875,294.1499938964844,294.1700134277344,292.9630432128906,295.4210510253906,294.4336853027344,285.557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860106511041,4.228060568323144e-09,0.0009860064601525,-0.0101291257888078,0.0,0.0,0.0,-0.0069088558666408,60.0,13.04006290435791,-0.0,-6.628584259260606e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634094238281,0.0,0.0,9.219507774105296e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591064453125,0.0,0.0,9.708597644930704e-05,299.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96954345703125,0.0,0.0,7.170740718720481e-05,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610900878906,0.0,0.0,9.70858964137733e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,0.0004605333379004,285.81182861328125,294.1499938964844,294.13018798828125,292.9407043457031,295.4098815917969,294.4130859375,285.5631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823570726439,3.800871173353926e-09,0.0009823533473536,-0.0090098418295383,0.0,0.0,0.0,-0.0066970787011086,60.0,12.946584701538086,-0.0,-6.579553968322216e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598693847656,0.0,0.0,9.18721270863898e-05,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555969238281,0.0,0.0,9.674588363850488e-05,299.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659729003906,0.0,0.0,7.145621202653274e-05,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95758056640625,0.0,0.0,9.674581087892876e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569091796875,0.0,0.0,0.0004589200834743,285.80810546875,294.1499938964844,294.09014892578125,292.9180908203125,295.3984680175781,294.3938903808594,285.568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789153700694,3.3984808300857594e-09,0.0009789119940251,-0.0079555055126547,0.0,0.0,0.0,-0.0064975935965776,60.0,12.854544639587402,-0.0,-6.53353637858345e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529113769531,0.0,0.0,9.129887621384114e-05,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486999511719,0.0,0.0,9.614222653908656e-05,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589538574219,0.0,0.0,7.101035589585081e-05,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506530761719,0.0,0.0,9.61421537795104e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499816894531,0.0,0.0,0.0004560566158033,285.8008117675781,294.1499938964844,294.0096435546875,292.8722839355469,295.37506103515625,294.3595886230469,285.5787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728069999255,2.6842443823227313e-09,0.0009728043223731,-0.0060840095393359,0.0,0.0,0.0,-0.0061435149982571,60.0,12.676255226135254,-0.0,-6.452253131783436e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529113769531,0.0,0.0,9.129887621384114e-05,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486999511719,0.0,0.0,9.614222653908656e-05,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589538574219,0.0,0.0,7.101035589585081e-05,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506530761719,0.0,0.0,9.61421537795104e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499816894531,0.0,0.0,0.0004560566158033,285.8008117675781,294.1499938964844,294.0096435546875,292.8722839355469,295.37506103515625,294.3595886230469,285.5787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728069999255,2.6842443823227313e-09,0.0009728043223731,-0.0060840095393359,0.0,0.0,0.0,-0.0061435149982571,60.0,12.676255226135254,-0.0,-6.452253131783436e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94610595703125,0.0,0.0,9.084182238439098e-05,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94195556640625,0.0,0.0,9.566092194290832e-05,299.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520874023437,0.0,0.0,7.065486715873703e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,9.566084918333218e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432373046875,0.0,0.0,0.0004537735367193,285.7937316894531,294.1499938964844,293.9291687011719,292.8260498046875,295.35076904296875,294.3314819335937,285.589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679363574832,2.114771469052812e-09,0.0009679342037998,-0.0045917890965938,0.0,0.0,0.0,-0.0058612003922462,60.0,12.50915241241455,-0.0,-6.387809037278204e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94610595703125,0.0,0.0,9.084182238439098e-05,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94195556640625,0.0,0.0,9.566092194290832e-05,299.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520874023437,0.0,0.0,7.065486715873703e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,9.566084918333218e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432373046875,0.0,0.0,0.0004537735367193,285.7937316894531,294.1499938964844,293.9291687011719,292.8260498046875,295.35076904296875,294.3314819335937,285.589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679363574832,2.114771469052812e-09,0.0009679342037998,-0.0045917890965938,0.0,0.0,0.0,-0.0058612003922462,60.0,12.50915241241455,-0.0,-6.387809037278204e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9394836425781,0.0,0.0,9.050540393218398e-05,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93536376953125,0.0,0.0,9.530665556667373e-05,299.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94537353515625,0.0,0.0,7.039320189505816e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.937255859375,0.0,0.0,9.530658280709758e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366149902344,0.0,0.0,0.0004520930524449,285.786865234375,294.1499938964844,293.84930419921875,292.7797546386719,295.3255920410156,294.3091125488281,285.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643508819863,1.6956004378343435e-09,0.0009643491939641,-0.0034933928400278,0.0,0.0,0.0,-0.0056533953174948,60.0,12.355398178100586,-0.0,-6.340579972174964e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9394836425781,0.0,0.0,9.050540393218398e-05,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93536376953125,0.0,0.0,9.530665556667373e-05,299.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94537353515625,0.0,0.0,7.039320189505816e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.937255859375,0.0,0.0,9.530658280709758e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366149902344,0.0,0.0,0.0004520930524449,285.786865234375,294.1499938964844,293.84930419921875,292.7797546386719,295.3255920410156,294.3091125488281,285.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643508819863,1.6956004378343435e-09,0.0009643491939641,-0.0034933928400278,0.0,0.0,0.0,-0.0056533953174948,60.0,12.355398178100586,-0.0,-6.340579972174964e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93426513671875,0.0,0.0,9.031301306094974e-05,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,9.51040638028644e-05,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400939941406,0.0,0.0,7.024356455076486e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320678710937,0.0,0.0,9.510399104328826e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0004511320439632,285.7815246582031,294.1499938964844,293.7862854003906,292.74298095703125,295.3048095703125,294.2947692871094,285.60760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623002842999,1.455879528045045e-09,0.0009622988291084,-0.002865222049877,0.0,0.0,0.0,-0.0055345529690384,60.0,12.24224853515625,-0.0,-6.313648981404185e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329833984375,0.0,0.0,9.027407213579865e-05,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289245605469,0.0,0.0,9.506304922979324e-05,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93878173828125,0.0,0.0,7.021327473921701e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307861328125,0.0,0.0,9.506297647021712e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301452636719,0.0,0.0,0.0004509374848566,285.7802124023437,294.1499938964844,293.7707214355469,292.7338256835937,295.2995300292969,294.29150390625,285.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618851472623,1.407352678839402e-09,0.0009618837502785,-0.0027380606625229,0.0,0.0,0.0,-0.0055104955099523,60.0,12.215079307556152,-0.0,-6.308204802962791e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297790527344,0.0,0.0,9.01905368664302e-05,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,9.497508290223776e-05,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355773925781,0.0,0.0,7.014830043772236e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276123046875,0.0,0.0,9.497501014266164e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269714355469,0.0,0.0,0.0004505202232394,285.7769470214844,294.1499938964844,293.7320861816406,292.71112060546875,295.2861633300781,294.2842102050781,285.6147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609953849576,1.3032632750764606e-09,0.0009609941043891,-0.0024653002619743,0.0,0.0,0.0,-0.005458896048367,60.0,12.149798393249512,-0.0,-6.296533427985196e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269714355469,0.0,0.0,9.012281225295736e-05,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229431152344,0.0,0.0,9.490376396570356e-05,299.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,7.009562978055328e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248046875,0.0,0.0,9.49036912061274e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241638183594,0.0,0.0,0.0004501819203142,285.7742614746094,294.1499938964844,293.6940002441406,292.68865966796875,295.2726135253906,294.2777404785156,285.6197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000957585463766,1.216177381024863e-09,0.0009575842414051,-0.0022397614084184,0.0,0.0,0.0,-0.0054023270495235,60.0,12.073596000671388,-0.0,-6.287078946343172e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92431640625,0.0,0.0,9.00364902918227e-05,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203796386719,0.0,0.0,9.481286542722955e-05,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301147460937,0.0,0.0,7.00284872436896e-05,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9221496582031,0.0,0.0,9.481279994361104e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0004497507470659,285.77301025390625,294.1499938964844,293.61981201171875,292.6446838378906,295.246337890625,294.2662353515625,285.6297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008920380496419,1.0438720998706683e-09,0.0008920370019041,-0.0018523175967857,0.0,0.0,0.0,-0.0049948352389037,60.0,11.608152389526367,-0.0,-6.275037378600247e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92431640625,0.0,0.0,9.00364902918227e-05,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203796386719,0.0,0.0,9.481286542722955e-05,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301147460937,0.0,0.0,7.00284872436896e-05,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9221496582031,0.0,0.0,9.481279994361104e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0004497507470659,285.77301025390625,294.1499938964844,293.61981201171875,292.6446838378906,295.246337890625,294.2662353515625,285.6297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008920380496419,1.0438720998706683e-09,0.0008920370019041,-0.0018523175967857,0.0,0.0,0.0,-0.0049948352389037,60.0,11.608152389526367,-0.0,-6.275037378600247e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96881103515625,0.0,0.0,9.003811283037066e-05,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651184082031,0.0,0.0,9.481457527726889e-05,299.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757385253906,0.0,0.0,7.002974598435685e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96612548828125,0.0,0.0,9.481450251769274e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652709960937,0.0,0.0,0.0004497588379308,285.8372802734375,294.1499938964844,293.5487670898437,292.6023254394531,295.2270812988281,294.250244140625,285.6392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006465178448706,7.999263473834614e-10,0.000646517088171,-0.0014565015444532,0.0,0.0,0.0,-0.0036502708680927,60.0,8.971487045288086,-0.0,-6.275259067933804e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96881103515625,0.0,0.0,9.003811283037066e-05,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651184082031,0.0,0.0,9.481457527726889e-05,299.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757385253906,0.0,0.0,7.002974598435685e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96612548828125,0.0,0.0,9.481450251769274e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652709960937,0.0,0.0,0.0004497588379308,285.8372802734375,294.1499938964844,293.5487670898437,292.6023254394531,295.2270812988281,294.250244140625,285.6392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006465178448706,7.999263473834614e-10,0.000646517088171,-0.0014565015444532,0.0,0.0,0.0,-0.0036502708680927,60.0,8.971487045288086,-0.0,-6.275259067933804e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.962158203125,0.0,0.0,9.003480226965621e-05,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95849609375,0.0,0.0,9.481108281761408e-05,299.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96893310546875,0.0,0.0,7.002717029536143e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595642089844,0.0,0.0,9.481101733399556e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9587097167969,0.0,0.0,0.0004497423069551,285.8294982910156,294.1499938964844,293.48150634765625,292.5619506835937,295.1911926269531,294.2376708984375,285.6490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004133175534661,5.622480259148688e-10,0.0004133169713895,-0.0010648423340171,0.0,0.0,0.0,-0.0023704841732978,60.0,8.088250160217285,-0.0,-6.274795794070087e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.962158203125,0.0,0.0,9.003480226965621e-05,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95849609375,0.0,0.0,9.481108281761408e-05,299.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96893310546875,0.0,0.0,7.002717029536143e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595642089844,0.0,0.0,9.481101733399556e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9587097167969,0.0,0.0,0.0004497423069551,285.8294982910156,294.1499938964844,293.48150634765625,292.5619506835937,295.1911926269531,294.2376708984375,285.6490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004133175534661,5.622480259148688e-10,0.0004133169713895,-0.0010648423340171,0.0,0.0,0.0,-0.0023704841732978,60.0,8.088250160217285,-0.0,-6.274795794070087e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714660644531,0.0,0.0,3.129271135549061e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678649902344,0.0,0.0,3.295276837889105e-05,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784851074219,0.0,0.0,2.433881127217319e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96881103515625,0.0,0.0,3.29527429130394e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678955078125,0.0,0.0,0.0001563135156175,285.840087890625,294.1499938964844,293.41864013671875,292.5240478515625,295.1559753417969,294.2271423339844,285.6589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000333406496793,4.170137846148945e-10,0.0003334060893394,-0.0007629302563145,0.0,0.0,0.0,-0.0018779892707243,60.0,6.612241268157959,-0.0,-7.579927796541597e-09,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714660644531,0.0,0.0,3.129271135549061e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678649902344,0.0,0.0,3.295276837889105e-05,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784851074219,0.0,0.0,2.433881127217319e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96881103515625,0.0,0.0,3.29527429130394e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678955078125,0.0,0.0,0.0001563135156175,285.840087890625,294.1499938964844,293.41864013671875,292.5240478515625,295.1559753417969,294.2271423339844,285.6589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000333406496793,4.170137846148945e-10,0.0003334060893394,-0.0007629302563145,0.0,0.0,0.0,-0.0018779892707243,60.0,6.612241268157959,-0.0,-7.579927796541597e-09,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697570800781,0.0,0.0,1.6841187971294858e-05,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,1.7734600987751037e-05,299.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97674560546875,0.0,0.0,1.3098721865389962e-05,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96710205078125,0.0,0.0,1.7734588254825212e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661865234375,0.0,0.0,8.412518945988268e-05,285.83837890625,294.1499938964844,293.3890686035156,292.5061340332031,295.1507873535156,294.2272033691406,285.6636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003136621962767,3.588718766600605e-10,0.0003136618470307,-0.0006298184162005,0.0,0.0,0.0,-0.0017462617252022,60.0,5.897156238555908,-0.0,-2.195452708519952e-09,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373229980469,0.0,0.0,9.021156438393518e-05,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340270996094,0.0,0.0,9.499722364125772e-05,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04595947265625,0.0,0.0,7.016464951448143e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0339050292969,0.0,0.0,9.49971508816816e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0327453613281,0.0,0.0,0.0004506252589635,285.9355773925781,294.1499938964844,293.3608093261719,292.4889831542969,295.05401611328125,294.1682434082031,285.6680603027344,0.0,0.0,0.0,0.0,1.0,1.0,0.0004033176519442,-3.7392353102738696e-11,-0.0004033176228404,-0.0003050125669687,0.0,0.0,0.0,0.0020057717338204,60.0,6.94005012512207,-0.0,-6.299453048086434e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340576171875,0.0,0.0,1.1277673365839291e-05,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03076171875,0.0,0.0,1.1875946256623138e-05,299.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425720214844,0.0,0.0,8.771537068241742e-06,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307312011719,0.0,0.0,1.1875938071170822e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.029541015625,0.0,0.0,5.633429464069195e-05,285.933837890625,294.1499938964844,293.30865478515625,292.4572448730469,295.0233764648437,294.16717529296875,285.67742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001217261669808,1.5186008006651264e-10,0.0001217260141856,-0.0002775167813524,0.0,0.0,0.0,-0.0006854103412479,60.0,4.547178745269775,-0.0,-9.84504033851863e-10,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340576171875,0.0,0.0,1.1277673365839291e-05,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03076171875,0.0,0.0,1.1875946256623138e-05,299.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425720214844,0.0,0.0,8.771537068241742e-06,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307312011719,0.0,0.0,1.1875938071170822e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.029541015625,0.0,0.0,5.633429464069195e-05,285.933837890625,294.1499938964844,293.30865478515625,292.4572448730469,295.0233764648437,294.16717529296875,285.67742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001217261669808,1.5186008006651264e-10,0.0001217260141856,-0.0002775167813524,0.0,0.0,0.0,-0.0006854103412479,60.0,4.547178745269775,-0.0,-9.84504033851863e-10,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
