time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880540,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11572265625,0.0,0.0,-6.257015229493845e-06,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11279296875,0.0,0.0,-6.588944870600244e-06,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,-4.866574272455182e-06,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114501953125,0.0,0.0,-6.588940323126735e-06,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,-3.125507282675244e-05,286.052001953125,294.1499938964844,293.2628173828125,292.42919921875,295.0086669921875,294.1569519042969,285.6859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001262851292267,1.0987492166103507e-10,0.0001262850128114,-0.0001625780569156,0.0,0.0,0.0,-0.0006818425026722,60.0,4.14837646484375,-0.0,-3.0304878051445883e-10,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11572265625,0.0,0.0,-6.257015229493845e-06,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11279296875,0.0,0.0,-6.588944870600244e-06,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,-4.866574272455182e-06,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114501953125,0.0,0.0,-6.588940323126735e-06,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,-3.125507282675244e-05,286.052001953125,294.1499938964844,293.2628173828125,292.42919921875,295.0086669921875,294.1569519042969,285.6859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001262851292267,1.0987492166103507e-10,0.0001262850128114,-0.0001625780569156,0.0,0.0,0.0,-0.0006818425026722,60.0,4.14837646484375,-0.0,-3.0304878051445883e-10,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21875,0.0,0.0,2.54124552157009e-06,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162475585937,0.0,0.0,2.67605651060876e-06,299.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.231689453125,0.0,0.0,1.976527073566104e-06,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133483886719,0.0,0.0,2.676054691619356e-06,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21148681640625,0.0,0.0,1.2694042197836096e-05,286.2007751464844,294.1499938964844,293.223876953125,292.40533447265625,294.9413757324219,294.1180114746094,285.6943359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.653798583196476e-05,3.332678230605346e-11,2.6537953090155497e-05,-6.107868830440566e-05,0.0,0.0,0.0,-0.0001495633187005,60.0,3.4538962841033936,-0.0,-4.9988613942675286e-11,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21875,0.0,0.0,2.54124552157009e-06,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162475585937,0.0,0.0,2.67605651060876e-06,299.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.231689453125,0.0,0.0,1.976527073566104e-06,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133483886719,0.0,0.0,2.676054691619356e-06,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21148681640625,0.0,0.0,1.2694042197836096e-05,286.2007751464844,294.1499938964844,293.223876953125,292.40533447265625,294.9413757324219,294.1180114746094,285.6943359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.653798583196476e-05,3.332678230605346e-11,2.6537953090155497e-05,-6.107868830440566e-05,0.0,0.0,0.0,-0.0001495633187005,60.0,3.4538962841033936,-0.0,-4.9988613942675286e-11,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187194824219,0.0,0.0,9.994975016525132e-07,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162170410156,0.0,0.0,1.0525201332711731e-06,299.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2316589355469,0.0,0.0,7.773880952299805e-07,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132873535156,0.0,0.0,1.0525194511501468e-06,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2114562988281,0.0,0.0,4.992695266992087e-06,286.20068359375,294.1499938964844,293.1958312988281,292.3880615234375,294.94110107421875,294.1180114746094,285.7021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0650195690686814e-05,1.3320615444012418e-11,1.065018295776099e-05,-2.436998329358176e-05,0.0,0.0,0.0,-5.998944106977433e-05,60.0,2.1306262016296387,-0.0,-7.732881175670503e-12,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186889648437,0.0,0.0,8.641778777018772e-07,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2161865234375,0.0,0.0,9.100218676394434e-07,299.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23162841796875,0.0,0.0,6.721393219777383e-07,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132568359375,0.0,0.0,9.10021242361836e-07,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21142578125,0.0,0.0,4.3167460717086215e-06,286.2006225585937,294.1499938964844,293.1925048828125,292.3860168457031,294.94110107421875,294.1180114746094,285.7032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-9.208298251905944e-06,1.1517174366981742e-11,9.20828642847482e-06,-2.1070600269013084e-05,0.0,0.0,0.0,-5.186766793485731e-05,60.0,2.0165669918060303,-0.0,-5.7807500106199505e-12,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186584472656,0.0,0.0,4.350575295575254e-07,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2161865234375,0.0,0.0,4.581370092182624e-07,299.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23162841796875,0.0,0.0,3.383785553978669e-07,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132568359375,0.0,0.0,4.5813666815774923e-07,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113952636719,0.0,0.0,2.173201664845692e-06,286.2005920410156,294.1499938964844,293.1798400878906,292.3782043457031,294.94110107421875,294.1180114746094,285.7074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-4.635784989659442e-06,5.79814841972226e-12,4.635779532691231e-06,-1.0607688636810051e-05,0.0,0.0,0.0,-2.611202944535762e-05,60.0,1.703313231468201,-0.0,-1.4651134038617952e-12,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186584472656,0.0,0.0,1.8260855938478929e-07,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2161865234375,0.0,0.0,1.922958148270482e-07,299.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23162841796875,0.0,0.0,1.4202908005245265e-07,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132568359375,0.0,0.0,1.92295672718501e-07,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113952636719,0.0,0.0,9.12167251954088e-07,286.2005920410156,294.1499938964844,293.1693115234375,292.3717041015625,294.94110107421875,294.1180114746094,285.7115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.945864369190531e-06,2.4337725845063884e-12,1.945861868080101e-06,-4.452519078768091e-06,0.0,0.0,0.0,-1.0960473446175456e-05,60.0,1.5009430646896362,-0.0,-2.581191011798156e-13,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185974121094,0.0,0.0,1.1474662109378642e-08,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21612548828125,0.0,0.0,1.208338407110432e-08,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315673828125,0.0,0.0,8.924749828054246e-09,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21319580078125,0.0,0.0,1.2083376077498542e-08,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113342285156,0.0,0.0,5.7318292334684884e-08,286.2005310058594,294.1499938964844,293.1549377441406,292.3628234863281,294.9411315917969,294.1180114746094,285.7194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.2229051549184078e-07,1.5293568820205774e-13,1.222903591724389e-07,-2.7981462835668935e-07,0.0,0.0,0.0,-6.888294592499733e-07,60.0,1.254710674285889,-0.0,-1.0191958877946445e-15,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185974121094,0.0,0.0,1.1474662109378642e-08,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21612548828125,0.0,0.0,1.208338407110432e-08,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315673828125,0.0,0.0,8.924749828054246e-09,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21319580078125,0.0,0.0,1.2083376077498542e-08,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113342285156,0.0,0.0,5.7318292334684884e-08,286.2005310058594,294.1499938964844,293.1549377441406,292.3628234863281,294.9411315917969,294.1180114746094,285.7194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.2229051549184078e-07,1.5293568820205774e-13,1.222903591724389e-07,-2.7981462835668935e-07,0.0,0.0,0.0,-6.888294592499733e-07,60.0,1.254710674285889,-0.0,-1.0191958877946445e-15,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185974121094,0.0,0.0,-1.6821828374702363e-09,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21612548828125,0.0,0.0,-1.771421453966581e-09,299.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315368652344,0.0,0.0,-1.308366304186847e-09,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21319580078125,0.0,0.0,-1.7714202327212547e-09,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113342285156,0.0,0.0,-8.402849083211095e-09,286.20050048828125,294.1499938964844,293.1499938964844,292.3597717285156,294.941162109375,294.11798095703125,285.72705078125,0.0,0.0,0.0,0.0,1.0,1.0,1.7907099802982884e-08,-2.2414590731992083e-14,-1.790707848670081e-08,4.098691164244883e-08,0.0,0.0,0.0,1.0087387636303904e-07,60.0,1.1143763065338137,-0.0,-2.1904043714147145e-17,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185974121094,0.0,0.0,-1.6821828374702363e-09,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21612548828125,0.0,0.0,-1.771421453966581e-09,299.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315368652344,0.0,0.0,-1.308366304186847e-09,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21319580078125,0.0,0.0,-1.7714202327212547e-09,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113342285156,0.0,0.0,-8.402849083211095e-09,286.20050048828125,294.1499938964844,293.1499938964844,292.3597717285156,294.941162109375,294.11798095703125,285.72705078125,0.0,0.0,0.0,0.0,1.0,1.0,1.7907099802982884e-08,-2.2414590731992083e-14,-1.790707848670081e-08,4.098691164244883e-08,0.0,0.0,0.0,1.0087387636303904e-07,60.0,1.1143763065338137,-0.0,-2.1904043714147145e-17,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,-1.5350718743020741e-12,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,-1.6165062994774604e-12,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,-1.1939465258473114e-12,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,-1.6165051068550709e-12,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,-7.667999048222018e-12,286.2013244628906,294.1499938964844,293.1499938964844,292.3597717285156,294.9408874511719,294.1180725097656,285.7342529296875,0.0,0.0,0.0,0.0,1.0,1.0,1.8830581191564555e-11,-4.1016304884452295e-18,-1.8830575987394127e-11,4.2150428980480825e-11,0.0,0.0,0.0,1.0186340659856795e-10,60.0,1.0335017442703247,-0.0,-1.8240437858694656e-23,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,-1.5350718743020741e-12,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,-1.6165062994774604e-12,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,-1.1939465258473114e-12,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,-1.6165051068550709e-12,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,-7.667999048222018e-12,286.2013244628906,294.1499938964844,293.1499938964844,292.3597717285156,294.9408874511719,294.1180725097656,285.7342529296875,0.0,0.0,0.0,0.0,1.0,1.0,1.8830581191564555e-11,-4.1016304884452295e-18,-1.8830575987394127e-11,4.2150428980480825e-11,0.0,0.0,0.0,1.0186340659856795e-10,60.0,1.0335017442703247,-0.0,-1.8240437858694656e-23,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,2.5584531238367897e-13,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,2.6941770754455883e-13,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,1.9899107860620052e-13,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,2.6941751780917844e-13,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,1.2779998413703364e-12,286.2013244628906,294.1499938964844,293.1499938964844,292.3597717285156,294.9408874511719,294.1180725097656,285.7410888671875,0.0,0.0,0.0,0.0,1.0,1.0,6.872973327617937e-13,-1.270151960597119e-17,-6.872846475963756e-13,-1.660277167483959e-12,0.0,0.0,0.0,0.0,60.0,0.9408385753631592,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,2.5584531238367897e-13,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,2.6941770754455883e-13,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,1.9899107860620052e-13,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,2.6941751780917844e-13,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,1.2779998413703364e-12,286.2013244628906,294.1499938964844,293.1499938964844,292.3597717285156,294.9408874511719,294.1180725097656,285.7410888671875,0.0,0.0,0.0,0.0,1.0,1.0,6.872973327617937e-13,-1.270151960597119e-17,-6.872846475963756e-13,-1.660277167483959e-12,0.0,0.0,0.0,0.0,60.0,0.9408385753631592,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,2.5584531238367897e-13,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,2.6941770754455883e-13,299.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,1.9899107860620052e-13,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,2.6941751780917844e-13,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,1.2779998413703364e-12,286.2013244628906,294.1499938964844,293.1499938964844,292.3597717285156,294.9408874511719,294.1180725097656,285.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,6.872973327617937e-13,-1.2701518778790577e-17,-6.872846475963756e-13,-1.660277167483959e-12,0.0,0.0,0.0,0.0,60.0,0.9039788246154784,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,2.5584531238367897e-13,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,2.6941770754455883e-13,299.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,1.9899107860620052e-13,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,2.6941751780917844e-13,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,1.2779998413703364e-12,286.2013244628906,294.1499938964844,293.1499938964844,292.3597717285156,294.9408874511719,294.1180725097656,285.7474060058594,0.0,0.0,0.0,0.0,1.0,1.0,6.872973327617937e-13,-1.270151960597119e-17,-6.872846475963756e-13,-1.660277167483959e-12,0.0,0.0,0.0,0.0,60.0,0.8697968125343323,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2013244628906,294.1499938964844,293.1499938964844,292.3597717285156,294.9408874511719,294.1180725097656,285.75341796875,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.331993223962502e-17,-6.316268580212896e-13,2.119949486410148e-14,0.0,0.0,0.0,0.0,60.0,0.8059641718864441,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2013244628906,294.1499938964844,293.1499938964844,292.3597717285156,294.9408874511719,294.1180725097656,285.75341796875,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.331993223962502e-17,-6.316268580212896e-13,2.119949486410148e-14,0.0,0.0,0.0,0.0,60.0,0.8059641718864441,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,299.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2013244628906,294.1499938964844,293.1499938964844,292.3597717285156,294.9408874511719,294.1180725097656,285.759033203125,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.331993223962502e-17,-6.316268580212896e-13,2.119949486410148e-14,0.0,0.0,0.0,0.0,60.0,0.7498787641525269,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,299.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2013244628906,294.1499938964844,293.1499938964844,292.3597717285156,294.9408874511719,294.1180725097656,285.759033203125,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.331993223962502e-17,-6.316268580212896e-13,2.119949486410148e-14,0.0,0.0,0.0,0.0,60.0,0.7498787641525269,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,2.5584531238367897e-13,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,2.6941770754455883e-13,299.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,1.9899107860620052e-13,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,2.6941751780917844e-13,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,1.2779998413703364e-12,286.2013244628906,294.1499938964844,293.1499938964844,292.3597717285156,294.9408874511719,294.1180725097656,285.7642822265625,0.0,0.0,0.0,0.0,1.0,1.0,3.342803464589928e-12,-1.5361251864005828e-17,-3.342788068919078e-12,2.676703476922615e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6997977495193481,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,2.5584531238367897e-13,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,2.6941770754455883e-13,299.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,1.9899107860620052e-13,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,2.6941751780917844e-13,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,1.2779998413703364e-12,286.2013244628906,294.1499938964844,293.1499938964844,292.3597717285156,294.9408874511719,294.1180725097656,285.7642822265625,0.0,0.0,0.0,0.0,1.0,1.0,3.342803464589928e-12,-1.5361251864005828e-17,-3.342788068919078e-12,2.676703476922615e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6997977495193481,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,5.116906247673579e-13,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,5.388354150891177e-13,299.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,3.9798215721240093e-13,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,5.388350356183569e-13,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,2.5559996827406728e-12,286.2013244628906,294.1499938964844,293.1499938964844,292.3597717285156,294.9408874511719,294.1180725097656,285.7690124511719,0.0,0.0,0.0,0.0,1.0,1.0,3.398460766274037e-12,-1.474283840317139e-17,-3.3984460211244905e-12,9.95226904360047e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6564022898674011,-0.0,-2.02666373489466e-24,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,5.116906247673579e-13,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,5.388354150891177e-13,299.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,3.9798215721240093e-13,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,5.388350356183569e-13,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,2.5559996827406728e-12,286.2013244628906,294.1499938964844,293.1499938964844,292.3597717285156,294.9408874511719,294.1180725097656,285.76922607421875,0.0,0.0,0.0,0.0,1.0,1.0,3.398460766274037e-12,-1.474283840317139e-17,-3.3984460211244905e-12,9.95226904360047e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6545941829681396,-0.0,-2.0267154052839512e-24,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,299.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2013244628906,294.1499938964844,293.1499938964844,292.3597717285156,294.9408874511719,294.1180725097656,285.7715148925781,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319931412444409e-17,-6.316268580212896e-13,2.119949486410148e-14,0.0,0.0,0.0,0.0,60.0,0.6340508460998535,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,2.5584531238367897e-13,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,2.6941770754455883e-13,299.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,1.9899107860620052e-13,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,2.6941751780917844e-13,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,1.2779998413703364e-12,286.2013244628906,294.1499938964844,293.1499938964844,292.3597717285156,294.9408874511719,294.1180725097656,285.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,3.342803464589928e-12,-1.5361250209644606e-17,-3.342788068919078e-12,2.676703476922615e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.61436527967453,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,299.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2013244628906,294.1499938964844,293.1499938964844,292.3597717285156,294.9408874511719,294.1180725097656,285.778076171875,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319931412444409e-17,-6.316268580212896e-13,2.119949486410148e-14,0.0,0.0,0.0,0.0,60.0,0.5766329169273376,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,299.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2013244628906,294.1499938964844,293.1499938964844,292.3597717285156,294.9408874511719,294.1180725097656,285.778076171875,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319931412444409e-17,-6.316268580212896e-13,2.119949486410148e-14,0.0,0.0,0.0,0.0,60.0,0.5766329169273376,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2013244628906,294.1499938964844,293.1499938964844,292.3597717285156,294.9408874511719,294.1180725097656,285.7821044921875,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319931412444409e-17,-6.316268580212896e-13,2.119949486410148e-14,0.0,0.0,0.0,0.0,60.0,0.5419743061065674,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2013244628906,294.1499938964844,293.1499938964844,292.3597717285156,294.9408874511719,294.1180725097656,285.7821044921875,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319931412444409e-17,-6.316268580212896e-13,2.119949486410148e-14,0.0,0.0,0.0,0.0,60.0,0.5419743061065674,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,299.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2013244628906,294.1499938964844,293.1499938964844,292.3597717285156,294.9408874511719,294.1180725097656,285.7859191894531,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319930585263794e-17,-6.316268580212896e-13,2.119949486410148e-14,0.0,0.0,0.0,0.0,60.0,0.5099992156028748,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,299.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2013244628906,294.1499938964844,293.1499938964844,292.3597717285156,294.9408874511719,294.1180725097656,285.7859191894531,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319930585263794e-17,-6.316268580212896e-13,2.119949486410148e-14,0.0,0.0,0.0,0.0,60.0,0.5099992156028748,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,299.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2013244628906,294.1499938964844,293.1499938964844,292.3597717285156,294.9408874511719,294.1180725097656,285.7894897460937,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319930585263794e-17,-6.316268580212896e-13,2.119949486410148e-14,0.0,0.0,0.0,0.0,60.0,0.4803966879844665,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,299.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2013244628906,294.1499938964844,293.1499938964844,292.3597717285156,294.9408874511719,294.1180725097656,285.7894897460937,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319930585263794e-17,-6.316268580212896e-13,2.119949486410148e-14,0.0,0.0,0.0,0.0,60.0,0.4803966879844665,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,299.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2013244628906,294.1499938964844,293.1499938964844,292.3597717285156,294.9408874511719,294.1180725097656,285.7911682128906,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319930585263794e-17,-6.316268580212896e-13,2.119949486410148e-14,0.0,0.0,0.0,0.0,60.0,0.466643214225769,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,2.5584531238367897e-13,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,2.6941770754455883e-13,299.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,1.9899107860620052e-13,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,2.6941751780917844e-13,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,1.2779998413703364e-12,286.2013244628906,294.1499938964844,293.1499938964844,292.3597717285156,294.9408874511719,294.1180725097656,285.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,6.872973327617937e-13,-1.2701517124429349e-17,-6.872846475963756e-13,-1.660277167483959e-12,0.0,0.0,0.0,0.0,60.0,0.4533737003803253,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,299.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2013244628906,294.1499938964844,293.1499938964844,292.3597717285156,294.9408874511719,294.1180725097656,285.79595947265625,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319929758083185e-17,-6.316268580212896e-13,2.119949486410148e-14,0.0,0.0,0.0,0.0,60.0,0.4277305006980896,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,299.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2013244628906,294.1499938964844,293.1499938964844,292.3597717285156,294.9408874511719,294.1180725097656,285.79595947265625,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319929758083185e-17,-6.316268580212896e-13,2.119949486410148e-14,0.0,0.0,0.0,0.0,60.0,0.4277305006980896,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
