time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17887860,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2013244628906,294.1499938964844,293.1499938964844,292.3597717285156,294.9408569335937,294.1180725097656,285.8458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0238658839100143e-12,-1.0660196672867929e-17,2.023876725931739e-12,-4.315781239327965e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0476552136242389,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2013244628906,294.1499938964844,293.1499938964844,292.3597717285156,294.9408569335937,294.1180725097656,285.8458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0238658839100143e-12,-1.0660196672867929e-17,2.023876725931739e-12,-4.315781239327965e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0476552136242389,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,2.5584531238367897e-13,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,2.6941770754455883e-13,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,1.9899107860620052e-13,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,2.6941751780917844e-13,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,1.2779998413703364e-12,286.2013244628906,294.1499938964844,293.1499938964844,292.3597717285156,294.9408569335937,294.1180725097656,285.8461608886719,0.0,0.0,0.0,0.0,1.0,1.0,6.872973327617937e-13,-1.270151629724874e-17,-6.872846475963756e-13,-1.660277167483959e-12,0.0,0.0,0.0,0.0,60.0,0.045199692249298,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,2.5584531238367897e-13,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,2.6941770754455883e-13,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,1.9899107860620052e-13,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,2.6941751780917844e-13,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,1.2779998413703364e-12,286.2013244628906,294.1499938964844,293.1499938964844,292.3597717285156,294.9408569335937,294.1180725097656,285.8461608886719,0.0,0.0,0.0,0.0,1.0,1.0,6.872973327617937e-13,-1.270151629724874e-17,-6.872846475963756e-13,-1.660277167483959e-12,0.0,0.0,0.0,0.0,60.0,0.045199692249298,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2013244628906,294.1499938964844,293.1499938964844,292.3597717285156,294.9408569335937,294.1180725097656,285.8463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.0238658839100143e-12,-1.0660196672867929e-17,2.023876725931739e-12,-4.315781239327965e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0439338572323322,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,2.5584531238367897e-13,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,2.6941770754455883e-13,298.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,1.9899107860620052e-13,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,2.6941751780917844e-13,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,1.2779998413703364e-12,286.2013244628906,294.1499938964844,293.1499938964844,292.3597717285156,294.9408569335937,294.1180725097656,285.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,3.342803464589928e-12,-1.5361250209644606e-17,-3.342788068919078e-12,2.676703476922615e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0426874794065952,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,2.5584531238367897e-13,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,2.6941770754455883e-13,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,1.9899107860620052e-13,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,2.6941751780917844e-13,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,1.2779998413703364e-12,286.2013244628906,294.1499938964844,293.1499938964844,292.3597717285156,294.9408569335937,294.1180725097656,285.8468322753906,0.0,0.0,0.0,0.0,1.0,1.0,6.872973327617937e-13,-1.2701517124429349e-17,-6.872846475963756e-13,-1.660277167483959e-12,0.0,0.0,0.0,0.0,60.0,0.0403055101633071,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,2.5584531238367897e-13,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,2.6941770754455883e-13,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,1.9899107860620052e-13,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,2.6941751780917844e-13,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,1.2779998413703364e-12,286.2013244628906,294.1499938964844,293.1499938964844,292.3597717285156,294.9408569335937,294.1180725097656,285.8468322753906,0.0,0.0,0.0,0.0,1.0,1.0,6.872973327617937e-13,-1.2701517124429349e-17,-6.872846475963756e-13,-1.660277167483959e-12,0.0,0.0,0.0,0.0,60.0,0.0403055101633071,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,2.5584531238367897e-13,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,2.6941770754455883e-13,298.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,1.9899107860620052e-13,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,2.6941751780917844e-13,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,1.2779998413703364e-12,286.2013244628906,294.1499938964844,293.1499938964844,292.3597717285156,294.9408569335937,294.1180725097656,285.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,3.342803464589928e-12,-1.5361250209644606e-17,-3.342788068919078e-12,2.676703476922615e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0378243327140808,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,2.5584531238367897e-13,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,2.6941770754455883e-13,298.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,1.9899107860620052e-13,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,2.6941751780917844e-13,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,1.2779998413703364e-12,286.2013244628906,294.1499938964844,293.1499938964844,292.3597717285156,294.9408569335937,294.1180725097656,285.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,3.342803464589928e-12,-1.5361250209644606e-17,-3.342788068919078e-12,2.676703476922615e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0378243327140808,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2013244628906,294.1499938964844,293.1449279785156,292.3571472167969,294.9408569335937,294.1180725097656,285.8475036621094,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319930585263794e-17,-6.316268038111805e-13,2.1199491475969688e-14,0.0,0.0,0.0,0.0,60.0,0.0355031825602054,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2013244628906,294.1499938964844,293.1449279785156,292.3571472167969,294.9408569335937,294.1180725097656,285.8475036621094,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319930585263794e-17,-6.316268038111805e-13,2.1199491475969688e-14,0.0,0.0,0.0,0.0,60.0,0.0355031825602054,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,2.5584531238367897e-13,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,2.6941770754455883e-13,298.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,1.9899107860620052e-13,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,2.6941751780917844e-13,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,1.2779998413703364e-12,286.2013244628906,294.1499938964844,293.13018798828125,292.3495483398437,294.9408569335937,294.1180725097656,285.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,6.872973327617937e-13,-1.2701517124429349e-17,-6.872846475963756e-13,-1.660277167483959e-12,0.0,0.0,0.0,0.0,60.0,0.0332367792725563,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,2.5584531238367897e-13,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,2.6941770754455883e-13,298.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,1.9899107860620052e-13,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,2.6941751780917844e-13,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,1.2779998413703364e-12,286.2013244628906,294.1499938964844,293.13018798828125,292.3495483398437,294.9408569335937,294.1180725097656,285.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,6.872973327617937e-13,-1.2701517124429349e-17,-6.872846475963756e-13,-1.660277167483959e-12,0.0,0.0,0.0,0.0,60.0,0.0332367792725563,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,2.5584531238367897e-13,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,2.6941770754455883e-13,298.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,1.9899107860620052e-13,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,2.6941751780917844e-13,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,1.2779998413703364e-12,286.2013244628906,294.1499938964844,293.119384765625,292.3439636230469,294.9408569335937,294.1180725097656,285.8479309082031,0.0,0.0,0.0,0.0,1.0,1.0,6.872973327617937e-13,-1.2701517124429349e-17,-6.872846475963756e-13,-1.660277167483959e-12,0.0,0.0,0.0,0.0,60.0,0.0321794934570789,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2013244628906,294.1499938964844,293.1063842773437,292.3372802734375,294.9408569335937,294.1180725097656,285.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319929758083185e-17,-6.316268038111805e-13,2.1199491475969688e-14,0.0,0.0,0.0,0.0,60.0,0.0311655513942241,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,2.5584531238367897e-13,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,2.6941770754455883e-13,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,1.9899107860620052e-13,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,2.6941751780917844e-13,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,1.2779998413703364e-12,286.2013244628906,294.1499938964844,293.07421875,292.3206787109375,294.9408569335937,294.1180725097656,285.8483581542969,0.0,0.0,0.0,0.0,1.0,1.0,3.342803464589928e-12,-1.5361250209644606e-17,-3.342788068919078e-12,2.676703476922615e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0291951280087232,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,2.5584531238367897e-13,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,2.6941770754455883e-13,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,1.9899107860620052e-13,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,2.6941751780917844e-13,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,1.2779998413703364e-12,286.2013244628906,294.1499938964844,293.07421875,292.3206787109375,294.9408569335937,294.1180725097656,285.8483581542969,0.0,0.0,0.0,0.0,1.0,1.0,3.342803464589928e-12,-1.5361250209644606e-17,-3.342788068919078e-12,2.676703476922615e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0291951280087232,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,2.5584531238367897e-13,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,2.6941770754455883e-13,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,1.9899107860620052e-13,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,2.6941751780917844e-13,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,1.2779998413703364e-12,286.2013244628906,294.1499938964844,293.0343322753906,292.3000183105469,294.9408569335937,294.1180725097656,285.8486022949219,0.0,0.0,0.0,0.0,1.0,1.0,6.872973327617937e-13,-1.270151629724874e-17,-6.872846475963756e-13,-1.660277167483959e-12,0.0,0.0,0.0,0.0,60.0,0.0273771379142999,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,2.5584531238367897e-13,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,2.6941770754455883e-13,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,1.9899107860620052e-13,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,2.6941751780917844e-13,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,1.2779998413703364e-12,286.2013244628906,294.1499938964844,293.0343322753906,292.3000183105469,294.9408569335937,294.1180725097656,285.8486022949219,0.0,0.0,0.0,0.0,1.0,1.0,6.872973327617937e-13,-1.270151629724874e-17,-6.872846475963756e-13,-1.660277167483959e-12,0.0,0.0,0.0,0.0,60.0,0.0273771379142999,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2013244628906,294.1499938964844,292.9873962402344,292.2756652832031,294.9408569335937,294.1180725097656,285.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319929758083185e-17,-6.316268038111805e-13,2.1199491475969688e-14,0.0,0.0,0.0,0.0,60.0,0.0256055537611246,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2013244628906,294.1499938964844,292.9873962402344,292.2756652832031,294.9408569335937,294.1180725097656,285.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319929758083185e-17,-6.316268038111805e-13,2.1199491475969688e-14,0.0,0.0,0.0,0.0,60.0,0.0256055537611246,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2013244628906,294.1499938964844,292.9340515136719,292.2479248046875,294.9408569335937,294.1180725097656,285.8490600585937,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319929758083185e-17,-6.316268038111805e-13,2.1199491475969688e-14,0.0,0.0,0.0,0.0,60.0,0.0239578634500503,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2013244628906,294.1499938964844,292.9340515136719,292.2479248046875,294.9408569335937,294.1180725097656,285.8490600585937,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319929758083185e-17,-6.316268038111805e-13,2.1199491475969688e-14,0.0,0.0,0.0,0.0,60.0,0.0239578634500503,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2013244628906,294.1499938964844,292.9051513671875,292.2328796386719,294.9408569335937,294.1180725097656,285.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319929758083185e-17,-6.316268038111805e-13,2.1199491475969688e-14,0.0,0.0,0.0,0.0,60.0,0.023176684975624,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2013244628906,294.1499938964844,292.8749389648437,292.21710205078125,294.9408569335937,294.1180725097656,285.8492736816406,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319929758083185e-17,-6.316268038111805e-13,2.1199491475969688e-14,0.0,0.0,0.0,0.0,60.0,0.0224213488399982,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2013244628906,294.1499938964844,292.81072998046875,292.1835021972656,294.9408569335937,294.1180725097656,285.8494873046875,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319929758083185e-17,-6.316268038111805e-13,2.1199491475969688e-14,0.0,0.0,0.0,0.0,60.0,0.0209826882928609,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2013244628906,294.1499938964844,292.81072998046875,292.1835021972656,294.9408569335937,294.1180725097656,285.8494873046875,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319929758083185e-17,-6.316268038111805e-13,2.1199491475969688e-14,0.0,0.0,0.0,0.0,60.0,0.0209826882928609,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2013244628906,294.1499938964844,292.7420959472656,292.1474304199219,294.9408569335937,294.1180725097656,285.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319929758083185e-17,-6.316268038111805e-13,2.1199491475969688e-14,0.0,0.0,0.0,0.0,60.0,0.0196368340402841,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2013244628906,294.1499938964844,292.7420959472656,292.1474304199219,294.9408569335937,294.1180725097656,285.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319929758083185e-17,-6.316268038111805e-13,2.1199491475969688e-14,0.0,0.0,0.0,0.0,60.0,0.0196368340402841,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2013244628906,294.1499938964844,292.6697082519531,292.1092834472656,294.9408569335937,294.1180725097656,285.849853515625,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319929758083185e-17,-6.316268038111805e-13,2.1199491475969688e-14,0.0,0.0,0.0,0.0,60.0,0.0183777958154678,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2013244628906,294.1499938964844,292.6697082519531,292.1092834472656,294.9408569335937,294.1180725097656,285.849853515625,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319929758083185e-17,-6.316268038111805e-13,2.1199491475969688e-14,0.0,0.0,0.0,0.0,60.0,0.0183777958154678,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2013244628906,294.1499938964844,292.5941772460937,292.0693054199219,294.9408569335937,294.1180725097656,285.8500061035156,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319929758083185e-17,-6.316268038111805e-13,2.1199491475969688e-14,0.0,0.0,0.0,0.0,60.0,0.0172000136226415,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2013244628906,294.1499938964844,292.5941772460937,292.0693054199219,294.9408569335937,294.1180725097656,285.8500061035156,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319929758083185e-17,-6.316268038111805e-13,2.1199491475969688e-14,0.0,0.0,0.0,0.0,60.0,0.0172000136226415,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2013244628906,294.1499938964844,292.5554504394531,292.0487365722656,294.9408569335937,294.1180725097656,285.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319929758083185e-17,-6.316268038111805e-13,2.1199491475969688e-14,0.0,0.0,0.0,0.0,60.0,0.0166407935321331,-0.0,-1.401298464324817e-45,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2013244628906,294.1499938964844,292.51617431640625,292.0278625488281,294.9408569335937,294.1180725097656,285.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319929758083185e-17,-6.316268038111805e-13,2.1199491475969688e-14,0.0,0.0,0.0,0.0,60.0,0.016099963337183,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2013244628906,294.1499938964844,292.4363708496094,291.9852905273437,294.9408569335937,294.1180725097656,285.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319929758083185e-17,-6.316268038111805e-13,2.1199491475969688e-14,0.0,0.0,0.0,0.0,60.0,0.0150691904127597,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2013244628906,294.1499938964844,292.4363708496094,291.9852905273437,294.9408569335937,294.1180725097656,285.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319929758083185e-17,-6.316268038111805e-13,2.1199491475969688e-14,0.0,0.0,0.0,0.0,60.0,0.0150691904127597,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2013244628906,294.1499938964844,292.3554382324219,291.94195556640625,294.9408569335937,294.1180725097656,285.8504333496094,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319929758083185e-17,-6.316268038111805e-13,2.1199491475969688e-14,0.0,0.0,0.0,0.0,60.0,0.0141049344092607,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2013244628906,294.1499938964844,292.3554382324219,291.94195556640625,294.9408569335937,294.1180725097656,285.8504333496094,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319929758083185e-17,-6.316268038111805e-13,2.1199491475969688e-14,0.0,0.0,0.0,0.0,60.0,0.0141049344092607,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2013244628906,294.1499938964844,292.27398681640625,291.8981628417969,294.9408569335937,294.1180725097656,285.8505554199219,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319929758083185e-17,-6.316268038111805e-13,2.1199491475969688e-14,0.0,0.0,0.0,0.0,60.0,0.0132029633969068,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
