time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892780,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,2.5584531238367897e-13,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,2.6941770754455883e-13,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,1.9899107860620052e-13,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,2.6941751780917844e-13,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,1.2779998413703364e-12,286.2012939453125,294.1499938964844,291.3785400390625,291.3785400390625,294.9408569335937,294.1180725097656,285.8518981933594,0.0,0.0,0.0,0.0,1.0,1.0,6.872973327617937e-13,-1.270151960597119e-17,-6.872846475963756e-13,-1.660277167483959e-12,0.0,0.0,0.0,0.0,60.0,0.0035732218530029,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,2.5584531238367897e-13,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,2.6941770754455883e-13,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,1.9899107860620052e-13,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,2.6941751780917844e-13,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,1.2779998413703364e-12,286.2012939453125,294.1499938964844,291.3785400390625,291.3785400390625,294.9408569335937,294.1180725097656,285.8518981933594,0.0,0.0,0.0,0.0,1.0,1.0,6.872973327617937e-13,-1.270151960597119e-17,-6.872846475963756e-13,-1.660277167483959e-12,0.0,0.0,0.0,0.0,60.0,0.0035732218530029,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,5.116906247673579e-13,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,5.388354150891177e-13,298.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,3.9798215721240093e-13,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,5.388350356183569e-13,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,2.5559996827406728e-12,286.2012939453125,294.1499938964844,291.37567138671875,291.37567138671875,294.9408569335937,294.1180725097656,285.8518981933594,0.0,0.0,0.0,0.0,1.0,1.0,7.429545260256853e-13,-1.2083108626678581e-17,-7.429424371714621e-13,-3.341753740046527e-12,0.0,0.0,0.0,0.0,60.0,0.0034678191877901,-0.0,-2.0267154052839512e-24,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,2.5584531238367897e-13,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,2.6941770754455883e-13,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,1.9899107860620052e-13,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,2.6941751780917844e-13,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,1.2779998413703364e-12,286.2012939453125,294.1499938964844,291.37310791015625,291.37310791015625,294.9408569335937,294.1180725097656,285.8519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.96820879906634e-12,-1.0041787347936544e-17,1.968218773726327e-12,-5.997257811890533e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0033919333945959,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2012939453125,294.1499938964844,291.3687438964844,291.3687438964844,294.9408569335937,294.1180725097656,285.8519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.0238658839100143e-12,-1.0660200808770988e-17,2.023876725931739e-12,-4.315781239327965e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0031843220349401,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2012939453125,294.1499938964844,291.3687438964844,291.3687438964844,294.9408569335937,294.1180725097656,285.8519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.0238658839100143e-12,-1.0660200808770988e-17,2.023876725931739e-12,-4.315781239327965e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0031843220349401,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2012939453125,294.1499938964844,291.36541748046875,291.36541748046875,294.9408569335937,294.1180725097656,285.8519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.0238658839100143e-12,-1.0660200808770988e-17,2.023876725931739e-12,-4.315781239327965e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0029932602774351,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2012939453125,294.1499938964844,291.36541748046875,291.36541748046875,294.9408569335937,294.1180725097656,285.8519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.0238658839100143e-12,-1.0660200808770988e-17,2.023876725931739e-12,-4.315781239327965e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0029932602774351,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,-2.5584531238367897e-13,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,-2.6941770754455883e-13,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,-1.9899107860620052e-13,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,-2.6941751780917844e-13,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,-1.2779998413703364e-12,286.2012939453125,294.1499938964844,291.3630676269531,291.3630676269531,294.9408569335937,294.1180725097656,285.8519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.0795231855941228e-12,-1.1278614269605433e-17,2.079534461296717e-12,-2.634304666765397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0028158517088741,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,-2.5584531238367897e-13,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,-2.6941770754455883e-13,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,-1.9899107860620052e-13,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,-2.6941751780917844e-13,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,-1.2779998413703364e-12,286.2012939453125,294.1499938964844,291.3630676269531,291.3630676269531,294.9408569335937,294.1180725097656,285.8519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.0795231855941228e-12,-1.1278614269605433e-17,2.079534461296717e-12,-2.634304666765397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0028158517088741,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,-2.5584531238367897e-13,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,-2.6941770754455883e-13,298.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,-1.9899107860620052e-13,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,-2.6941751780917844e-13,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,-1.2779998413703364e-12,286.2012939453125,294.1499938964844,291.3616638183594,291.3616638183594,294.9408874511719,294.1180725097656,285.8520202636719,0.0,0.0,0.0,0.0,1.0,1.0,5.759829462340106e-13,-1.393834735482069e-17,-5.75969014236094e-13,1.7026760860613945e-12,0.0,0.0,0.0,0.0,60.0,0.0026505212299525,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,-2.5584531238367897e-13,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,-2.6941770754455883e-13,298.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,-1.9899107860620052e-13,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,-2.6941751780917844e-13,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,-1.2779998413703364e-12,286.2012939453125,294.1499938964844,291.3616638183594,291.3616638183594,294.9408874511719,294.1180725097656,285.8520202636719,0.0,0.0,0.0,0.0,1.0,1.0,5.759829462340106e-13,-1.393834735482069e-17,-5.75969014236094e-13,1.7026760860613945e-12,0.0,0.0,0.0,0.0,60.0,0.0026505212299525,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2012939453125,294.1499938964844,291.3612976074219,291.3612976074219,294.9408874511719,294.1180725097656,285.8520202636719,0.0,0.0,0.0,0.0,1.0,1.0,3.2871461629058185e-12,-1.59796669792015e-17,-3.2871303335541002e-12,4.358180049485183e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0025732368230819,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,-2.5584531238367897e-13,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,-2.6941770754455883e-13,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,-1.9899107860620052e-13,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,-2.6941751780917844e-13,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,-1.2779998413703364e-12,286.2012939453125,294.1499938964844,291.36114501953125,291.36114501953125,294.9408874511719,294.1180725097656,285.8520202636719,0.0,0.0,0.0,0.0,1.0,1.0,5.759829462340106e-13,-1.3938349009181914e-17,-5.75969014236094e-13,1.7026760860613945e-12,0.0,0.0,0.0,0.0,60.0,0.0025051238480955,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2012939453125,294.1499938964844,291.36151123046875,291.36151123046875,294.9408874511719,294.1180725097656,285.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319937202708696e-17,-6.316268038111805e-13,2.1199491475969688e-14,0.0,0.0,0.0,0.0,60.0,0.0023583876900374,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2012939453125,294.1499938964844,291.36151123046875,291.36151123046875,294.9408874511719,294.1180725097656,285.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319937202708696e-17,-6.316268038111805e-13,2.1199491475969688e-14,0.0,0.0,0.0,0.0,60.0,0.0023583876900374,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2012939453125,294.1499938964844,291.3627014160156,291.3627014160156,294.9408874511719,294.1180725097656,285.8520812988281,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319937202708696e-17,-6.316268038111805e-13,2.1199491475969688e-14,0.0,0.0,0.0,0.0,60.0,0.0022200122475624,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2012939453125,294.1499938964844,291.3627014160156,291.3627014160156,294.9408874511719,294.1180725097656,285.8520812988281,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319937202708696e-17,-6.316268038111805e-13,2.1199491475969688e-14,0.0,0.0,0.0,0.0,60.0,0.0022200122475624,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,2.5584531238367897e-13,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,2.6941770754455883e-13,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,1.9899107860620052e-13,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,2.6941751780917844e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,1.2779998413703364e-12,286.2012939453125,294.1499938964844,291.3646545410156,291.3646545410156,294.9408874511719,294.1180725097656,285.8520812988281,0.0,0.0,0.0,0.0,1.0,1.0,3.342803464589928e-12,-1.536125682708951e-17,-3.342788068919078e-12,2.676703476922615e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0020908035803586,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,2.5584531238367897e-13,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,2.6941770754455883e-13,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,1.9899107860620052e-13,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,2.6941751780917844e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,1.2779998413703364e-12,286.2012939453125,294.1499938964844,291.3646545410156,291.3646545410156,294.9408874511719,294.1180725097656,285.8520812988281,0.0,0.0,0.0,0.0,1.0,1.0,3.342803464589928e-12,-1.536125682708951e-17,-3.342788068919078e-12,2.676703476922615e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0020908035803586,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,2.5584531238367897e-13,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,2.6941770754455883e-13,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,1.9899107860620052e-13,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,2.6941751780917844e-13,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,1.2779998413703364e-12,286.2012939453125,294.1499938964844,291.3673400878906,291.3673400878906,294.9408874511719,294.1180725097656,285.85211181640625,0.0,0.0,0.0,0.0,1.0,1.0,6.872973327617937e-13,-1.2701522914693638e-17,-6.872846475963756e-13,-1.660277167483959e-12,0.0,0.0,0.0,0.0,60.0,0.0020056988578289,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,2.5584531238367897e-13,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,2.6941770754455883e-13,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,1.9899107860620052e-13,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,2.6941751780917844e-13,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,1.2779998413703364e-12,286.2012939453125,294.1499938964844,291.3673400878906,291.3673400878906,294.9408874511719,294.1180725097656,285.85211181640625,0.0,0.0,0.0,0.0,1.0,1.0,6.872973327617937e-13,-1.2701522914693638e-17,-6.872846475963756e-13,-1.660277167483959e-12,0.0,0.0,0.0,0.0,60.0,0.0020056988578289,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,2.5584531238367897e-13,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,2.6941770754455883e-13,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,1.9899107860620052e-13,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,2.6941751780917844e-13,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,1.2779998413703364e-12,286.2012939453125,294.1499938964844,291.3689270019531,291.3689270019531,294.9408874511719,294.1180725097656,285.85211181640625,0.0,0.0,0.0,0.0,1.0,1.0,6.872973327617937e-13,-1.2701524569054865e-17,-6.872846475963756e-13,-1.660277167483959e-12,0.0,0.0,0.0,0.0,60.0,0.0019432025728747,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,2.5584531238367897e-13,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,2.6941770754455883e-13,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,1.9899107860620052e-13,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,2.6941751780917844e-13,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,1.2779998413703364e-12,286.2012939453125,294.1499938964844,291.3706970214844,291.3706970214844,294.9408569335937,294.1180725097656,285.85211181640625,0.0,0.0,0.0,0.0,1.0,1.0,6.872973327617937e-13,-1.2701523741874249e-17,-6.872846475963756e-13,-1.660277167483959e-12,0.0,0.0,0.0,0.0,60.0,0.0019143150420859,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,2.5584531238367897e-13,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,2.6941770754455883e-13,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,1.9899107860620052e-13,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,2.6941751780917844e-13,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,1.2779998413703364e-12,286.2012939453125,294.1499938964844,291.3747253417969,291.3747253417969,294.9408569335937,294.1180725097656,285.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,6.872973327617937e-13,-1.2701523741874249e-17,-6.872846475963756e-13,-1.660277167483959e-12,0.0,0.0,0.0,0.0,60.0,0.0017985109006986,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,2.5584531238367897e-13,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,2.6941770754455883e-13,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,1.9899107860620052e-13,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,2.6941751780917844e-13,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,1.2779998413703364e-12,286.2012939453125,294.1499938964844,291.3747253417969,291.3747253417969,294.9408569335937,294.1180725097656,285.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,6.872973327617937e-13,-1.2701523741874249e-17,-6.872846475963756e-13,-1.660277167483959e-12,0.0,0.0,0.0,0.0,60.0,0.0017985109006986,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2012939453125,294.1499938964844,291.3793640136719,291.3793640136719,294.9408569335937,294.1180725097656,285.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319936375528082e-17,-6.316268038111805e-13,2.11994897819038e-14,0.0,0.0,0.0,0.0,60.0,0.0016929538687691,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2012939453125,294.1499938964844,291.3793640136719,291.3793640136719,294.9408569335937,294.1180725097656,285.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319936375528082e-17,-6.316268038111805e-13,2.11994897819038e-14,0.0,0.0,0.0,0.0,60.0,0.0016929538687691,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2012939453125,294.1499938964844,291.38458251953125,291.38458251953125,294.9408569335937,294.1180725097656,285.8521728515625,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319936375528082e-17,-6.316268038111805e-13,2.11994897819038e-14,0.0,0.0,0.0,0.0,60.0,0.0015861561987549,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2012939453125,294.1499938964844,291.38458251953125,291.38458251953125,294.9408569335937,294.1180725097656,285.8521728515625,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319936375528082e-17,-6.316268038111805e-13,2.11994897819038e-14,0.0,0.0,0.0,0.0,60.0,0.0015861561987549,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2012939453125,294.1499938964844,291.3902893066406,291.3902893066406,294.9408874511719,294.1180725097656,285.8521728515625,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319937202708696e-17,-6.316268038111805e-13,2.11994897819038e-14,0.0,0.0,0.0,0.0,60.0,0.0014890986494719,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0,286.2012939453125,294.1499938964844,291.3902893066406,291.3902893066406,294.9408874511719,294.1180725097656,285.8521728515625,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319937202708696e-17,-6.316268038111805e-13,2.11994897819038e-14,0.0,0.0,0.0,0.0,60.0,0.0014890986494719,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,2.5584531238367897e-13,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,2.6941770754455883e-13,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,1.9899107860620052e-13,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,2.6941751780917844e-13,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,1.2779998413703364e-12,286.2012939453125,294.1499938964844,291.3933410644531,291.3933410644531,294.9408874511719,294.1180725097656,285.8521728515625,0.0,0.0,0.0,0.0,1.0,1.0,6.872973327617937e-13,-1.2701523741874249e-17,-6.872846475963756e-13,-1.660277167483959e-12,0.0,0.0,0.0,0.0,60.0,0.0014445405686274,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,2.5584531238367897e-13,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,2.6941770754455883e-13,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,1.9899107860620052e-13,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,2.6941751780917844e-13,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,1.2779998413703364e-12,286.2012939453125,294.1499938964844,291.3965148925781,291.3965148925781,294.9408874511719,294.1180725097656,285.8521728515625,0.0,0.0,0.0,0.0,1.0,1.0,6.872973327617937e-13,-1.2701523741874249e-17,-6.872846475963756e-13,-1.660277167483959e-12,0.0,0.0,0.0,0.0,60.0,0.0014014706248417,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0,286.2012939453125,294.1499938964844,291.4031677246094,291.4031677246094,294.9408874511719,294.1180725097656,285.8522033691406,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319937202708696e-17,-6.316268038111805e-13,2.11994897819038e-14,0.0,0.0,0.0,0.0,60.0,0.0013281700666993,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0,286.2012939453125,294.1499938964844,291.4031677246094,291.4031677246094,294.9408874511719,294.1180725097656,285.8522033691406,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319937202708696e-17,-6.316268038111805e-13,2.11994897819038e-14,0.0,0.0,0.0,0.0,60.0,0.0013281700666993,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0,286.2012939453125,294.1499938964844,291.41021728515625,291.41021728515625,294.9408874511719,294.1180725097656,285.8522033691406,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319937202708696e-17,-6.316268038111805e-13,2.11994897819038e-14,0.0,0.0,0.0,0.0,60.0,0.0012498510768637,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0,286.2012939453125,294.1499938964844,291.41021728515625,291.41021728515625,294.9408874511719,294.1180725097656,285.8522033691406,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319937202708696e-17,-6.316268038111805e-13,2.11994897819038e-14,0.0,0.0,0.0,0.0,60.0,0.0012498510768637,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0,286.2012939453125,294.1499938964844,291.4176330566406,291.4176330566406,294.9408874511719,294.1180725097656,285.8522033691406,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319937202708696e-17,-6.316268038111805e-13,2.11994897819038e-14,0.0,0.0,0.0,0.0,60.0,0.0011805314570665,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0,286.2012939453125,294.1499938964844,291.4176330566406,291.4176330566406,294.9408874511719,294.1180725097656,285.8522033691406,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319937202708696e-17,-6.316268038111805e-13,2.11994897819038e-14,0.0,0.0,0.0,0.0,60.0,0.0011805314570665,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0,286.2012939453125,294.1499938964844,291.42535400390625,291.42535400390625,294.9408874511719,294.1180725097656,285.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319936375528082e-17,-6.316268038111805e-13,2.11994897819038e-14,0.0,0.0,0.0,0.0,60.0,0.0011241547763347,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
