time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897640,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,2.5584531238367897e-13,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,2.6941770754455883e-13,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,1.9899107860620052e-13,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,2.6941751780917844e-13,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,1.2779998413703364e-12,286.2012939453125,294.1499938964844,291.7869873046875,291.5987243652344,294.9408874511719,294.1180725097656,285.8524169921875,0.0,0.0,0.0,0.0,1.0,1.0,3.342803464589928e-12,-1.5361260135811957e-17,-3.342788068919078e-12,2.676703476922615e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.73700495401863e-05,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0,286.2012939453125,294.1499938964844,291.79937744140625,291.6044921875,294.9408874511719,294.1180725097656,285.8524169921875,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319940511431145e-17,-6.316268038111805e-13,2.11994897819038e-14,0.0,0.0,0.0,0.0,60.0,4.561796959023923e-05,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0,286.2012939453125,294.1499938964844,291.8117370605469,291.6102600097656,294.9408874511719,294.1180725097656,285.8524169921875,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319940511431145e-17,-6.316268038111805e-13,2.11994897819038e-14,0.0,0.0,0.0,0.0,60.0,4.04300844820682e-05,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0,286.2012939453125,294.1499938964844,291.83624267578125,291.6216735839844,294.9408874511719,294.1180725097656,285.8524169921875,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319940511431145e-17,-6.316268038111805e-13,2.11994897819038e-14,0.0,0.0,0.0,0.0,60.0,1.1763318070734384e-05,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0,286.2012939453125,294.1499938964844,291.83624267578125,291.6216735839844,294.9408874511719,294.1180725097656,285.8524169921875,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319940511431145e-17,-6.316268038111805e-13,2.11994897819038e-14,0.0,0.0,0.0,0.0,60.0,1.1763318070734384e-05,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0,286.2012939453125,294.1499938964844,291.8603210449219,291.6329345703125,294.9408874511719,294.1180725097656,285.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319940511431145e-17,-6.316268038111805e-13,2.11994897819038e-14,0.0,0.0,0.0,0.0,60.0,1.009502011584118e-05,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0,286.2012939453125,294.1499938964844,291.8603210449219,291.6329345703125,294.9408874511719,294.1180725097656,285.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319940511431145e-17,-6.316268038111805e-13,2.11994897819038e-14,0.0,0.0,0.0,0.0,60.0,1.009502011584118e-05,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0,286.2012939453125,294.1499938964844,291.88385009765625,291.6439819335937,294.9408874511719,294.1180725097656,285.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319940511431145e-17,-6.316268038111805e-13,2.11994897819038e-14,0.0,0.0,0.0,0.0,60.0,7.524270586145576e-06,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0,286.2012939453125,294.1499938964844,291.88385009765625,291.6439819335937,294.9408874511719,294.1180725097656,285.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319940511431145e-17,-6.316268038111805e-13,2.11994897819038e-14,0.0,0.0,0.0,0.0,60.0,7.524270586145576e-06,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0,286.2012939453125,294.1499938964844,291.90673828125,291.6547241210937,294.9408874511719,294.1180725097656,285.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319940511431145e-17,-6.316268038111805e-13,2.11994897819038e-14,0.0,0.0,0.0,0.0,60.0,5.46942919754656e-06,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0,286.2012939453125,294.1499938964844,291.90673828125,291.6547241210937,294.9408874511719,294.1180725097656,285.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319940511431145e-17,-6.316268038111805e-13,2.11994897819038e-14,0.0,0.0,0.0,0.0,60.0,5.46942919754656e-06,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,2.5584531238367897e-13,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,2.6941770754455883e-13,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,1.9899107860620052e-13,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,2.6941751780917844e-13,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,1.2779998413703364e-12,286.2012939453125,294.1499938964844,291.9178771972656,291.6600036621094,294.9408874511719,294.1180725097656,285.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,3.342803464589928e-12,-1.5361261790173182e-17,-3.342788068919078e-12,2.676703476922615e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.674389856518246e-06,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,5.116906247673579e-13,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,5.388354150891177e-13,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,3.9798215721240093e-13,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,5.388350356183569e-13,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,2.5559996827406728e-12,286.2012939453125,294.1499938964844,291.9288024902344,291.6651611328125,294.9408874511719,294.1180725097656,285.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,3.398460766274037e-12,-1.4742848329338738e-17,-3.3984460211244905e-12,9.95226904360047e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6084137314464897e-05,-0.0,-2.0267154052839512e-24,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0,286.2012939453125,294.1499938964844,291.949951171875,291.6751708984375,294.9408874511719,294.1180725097656,285.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-2.0238658839100143e-12,-1.06602082533965e-17,2.023876725931739e-12,-4.315781239327965e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.34994874719996e-05,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0,286.2012939453125,294.1499938964844,291.949951171875,291.6751708984375,294.9408874511719,294.1180725097656,285.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-2.0238658839100143e-12,-1.06602082533965e-17,2.023876725931739e-12,-4.315781239327965e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.34994874719996e-05,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0,286.2012939453125,294.1499938964844,291.97003173828125,291.6847229003906,294.9408874511719,294.1180725097656,285.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.331994133861176e-17,-6.316268038111805e-13,2.1199488087837902e-14,0.0,0.0,0.0,0.0,60.0,2.315696474397555e-05,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0,286.2012939453125,294.1499938964844,291.97003173828125,291.6847229003906,294.9408874511719,294.1180725097656,285.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.331994133861176e-17,-6.316268038111805e-13,2.1199488087837902e-14,0.0,0.0,0.0,0.0,60.0,2.315696474397555e-05,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0,286.2012939453125,294.1499938964844,291.9889221191406,291.6937255859375,294.9408874511719,294.1180725097656,285.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.331994133861176e-17,-6.316268038111805e-13,2.1199488087837902e-14,0.0,0.0,0.0,0.0,60.0,1.5923689716146328e-05,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0,286.2012939453125,294.1499938964844,291.9889221191406,291.6937255859375,294.9408874511719,294.1180725097656,285.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.331994133861176e-17,-6.316268038111805e-13,2.1199488087837902e-14,0.0,0.0,0.0,0.0,60.0,1.5923689716146328e-05,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0,286.2012939453125,294.1499938964844,292.0065002441406,291.7021789550781,294.9408874511719,294.1180725097656,285.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.331994133861176e-17,-6.316268038111805e-13,2.11994897819038e-14,0.0,0.0,0.0,0.0,60.0,1.0831286090251524e-05,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0,286.2012939453125,294.1499938964844,292.0065002441406,291.7021789550781,294.9408874511719,294.1180725097656,285.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.331994133861176e-17,-6.316268038111805e-13,2.11994897819038e-14,0.0,0.0,0.0,0.0,60.0,1.0831286090251524e-05,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,2.5584531238367897e-13,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,2.6941770754455883e-13,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,1.9899107860620052e-13,298.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,2.6941751780917844e-13,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,1.2779998413703364e-12,286.2012939453125,294.1499938964844,292.0147705078125,291.7061462402344,294.9408874511719,294.1180725097656,285.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,3.342803464589928e-12,-1.5361260135811957e-17,-3.342788068919078e-12,2.676703476922615e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.047218554769644e-06,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0,286.2012939453125,294.1499938964844,292.02264404296875,291.7099609375,294.9408874511719,294.1180725097656,285.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.331994133861176e-17,-6.316268038111805e-13,2.1199488087837902e-14,0.0,0.0,0.0,0.0,60.0,1.939796129590832e-05,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0,286.2012939453125,294.1499938964844,292.03717041015625,291.7170715332031,294.9408874511719,294.1180725097656,285.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.331994133861176e-17,-6.316268038111805e-13,2.1199488087837902e-14,0.0,0.0,0.0,0.0,60.0,7.474082394764991e-06,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0,286.2012939453125,294.1499938964844,292.03717041015625,291.7170715332031,294.9408874511719,294.1180725097656,285.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.331994133861176e-17,-6.316268038111805e-13,2.1199488087837902e-14,0.0,0.0,0.0,0.0,60.0,7.474082394764991e-06,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0,286.2012939453125,294.1499938964844,292.04998779296875,291.723388671875,294.9408874511719,294.1180725097656,285.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.331994133861176e-17,-6.316268038111805e-13,2.1199488087837902e-14,0.0,0.0,0.0,0.0,60.0,5.69618623558199e-06,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0,286.2012939453125,294.1499938964844,292.04998779296875,291.723388671875,294.9408874511719,294.1180725097656,285.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.331994133861176e-17,-6.316268038111805e-13,2.1199488087837902e-14,0.0,0.0,0.0,0.0,60.0,5.69618623558199e-06,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0,286.2012939453125,294.1499938964844,292.05322265625,291.7225036621094,294.9408874511719,294.1180725097656,285.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.331994133861176e-17,-6.316268038111805e-13,2.1199488087837902e-14,0.0,0.0,0.0,0.0,60.0,2.046165718638804e-06,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0,286.2012939453125,294.1499938964844,292.05322265625,291.7225036621094,294.9408874511719,294.1180725097656,285.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.331994133861176e-17,-6.316268038111805e-13,2.1199488087837902e-14,0.0,0.0,0.0,0.0,60.0,2.046165718638804e-06,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,2.5584531238367897e-13,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,2.6941770754455883e-13,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,1.9899107860620052e-13,298.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,2.6941751780917844e-13,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,1.2779998413703364e-12,286.2012939453125,294.1499938964844,292.0399475097656,291.7087097167969,294.9408874511719,294.1180725097656,285.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,3.342803464589928e-12,-1.5361260135811957e-17,-3.342788068919078e-12,2.676703476922615e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.070286068890708e-07,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,2.5584531238367897e-13,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,2.6941770754455883e-13,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,1.9899107860620052e-13,298.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,2.6941751780917844e-13,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,1.2779998413703364e-12,286.2012939453125,294.1499938964844,292.0399475097656,291.7087097167969,294.9408874511719,294.1180725097656,285.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,3.342803464589928e-12,-1.5361260135811957e-17,-3.342788068919078e-12,2.676703476922615e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.070286068890708e-07,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0,286.2012939453125,294.1499938964844,292.0275573730469,291.6972961425781,294.9408874511719,294.1180725097656,285.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.331994133861176e-17,-6.316268038111805e-13,2.1199488087837902e-14,0.0,0.0,0.0,0.0,60.0,1.048456942953635e-05,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0,286.2012939453125,294.1499938964844,292.0115051269531,291.6830444335937,294.9408874511719,294.1180725097656,285.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.331994133861176e-17,-6.316268038111805e-13,2.1199488087837902e-14,0.0,0.0,0.0,0.0,60.0,7.483692115783924e-06,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0,286.2012939453125,294.1499938964844,291.9691772460937,291.6465759277344,294.9408874511719,294.1180725097656,285.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.331994133861176e-17,-6.316268038111805e-13,2.1199488087837902e-14,0.0,0.0,0.0,0.0,60.0,3.107379143330036e-06,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0,286.2012939453125,294.1499938964844,291.9691772460937,291.6465759277344,294.9408874511719,294.1180725097656,285.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.331994133861176e-17,-6.316268038111805e-13,2.1199488087837902e-14,0.0,0.0,0.0,0.0,60.0,3.107379143330036e-06,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,2.5584531238367897e-13,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,2.6941770754455883e-13,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,1.9899107860620052e-13,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,2.6941751780917844e-13,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,1.2779998413703364e-12,286.2012939453125,294.1499938964844,291.9143371582031,291.6003112792969,294.9408874511719,294.1180725097656,285.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,6.872973327617937e-13,-1.2701527877777313e-17,-6.872846475963756e-13,-1.660277167483959e-12,0.0,0.0,0.0,0.0,60.0,1.432249973731814e-06,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,2.5584531238367897e-13,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,2.6941770754455883e-13,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,1.9899107860620052e-13,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,2.6941751780917844e-13,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,1.2779998413703364e-12,286.2012939453125,294.1499938964844,291.9143371582031,291.6003112792969,294.9408874511719,294.1180725097656,285.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,6.872973327617937e-13,-1.2701527877777313e-17,-6.872846475963756e-13,-1.660277167483959e-12,0.0,0.0,0.0,0.0,60.0,1.432249973731814e-06,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0,286.2012939453125,294.1499938964844,291.8482971191406,291.5452880859375,294.9408874511719,294.1180725097656,285.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319940511431145e-17,-6.316268038111805e-13,2.1199488087837902e-14,0.0,0.0,0.0,0.0,60.0,6.282275535340887e-06,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0,286.2012939453125,294.1499938964844,291.8482971191406,291.5452880859375,294.9408874511719,294.1180725097656,285.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319940511431145e-17,-6.316268038111805e-13,2.1199488087837902e-14,0.0,0.0,0.0,0.0,60.0,6.282275535340887e-06,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0,286.2012939453125,294.1499938964844,291.7723693847656,291.48260498046875,294.9408874511719,294.1180725097656,285.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319940511431145e-17,-6.316268038111805e-13,2.1199488087837902e-14,0.0,0.0,0.0,0.0,60.0,3.059741402466898e-06,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0,286.2012939453125,294.1499938964844,291.7723693847656,291.48260498046875,294.9408874511719,294.1180725097656,285.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319940511431145e-17,-6.316268038111805e-13,2.1199488087837902e-14,0.0,0.0,0.0,0.0,60.0,3.059741402466898e-06,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0,286.2012939453125,294.1499938964844,291.7311096191406,291.4486694335937,294.9408874511719,294.1180725097656,285.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319940511431145e-17,-6.316268038111805e-13,2.1199488087837902e-14,0.0,0.0,0.0,0.0,60.0,2.2638143946096534e-06,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
