time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902560,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,2.5584531238367897e-13,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,2.6941770754455883e-13,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,1.9899107860620052e-13,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,2.6941751780917844e-13,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,1.2779998413703364e-12,286.2012939453125,294.1499938964844,290.24481201171875,290.24481201171875,294.9408874511719,294.1180725097656,285.8525085449219,0.0,0.0,0.0,0.0,1.0,1.0,3.342803464589928e-12,-1.5361260135811957e-17,-3.342788068919078e-12,2.676703476922615e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.071162260923302e-06,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,2.5584531238367897e-13,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,2.6941770754455883e-13,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,1.9899107860620052e-13,298.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,2.6941751780917844e-13,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,1.2779998413703364e-12,286.2012939453125,294.1499938964844,290.2870788574219,290.2870788574219,294.9408874511719,294.1180725097656,285.8525085449219,0.0,0.0,0.0,0.0,1.0,1.0,6.872973327617937e-13,-1.27015270505967e-17,-6.872846475963756e-13,-1.660277167483959e-12,0.0,0.0,0.0,0.0,60.0,5.554206836677622e-06,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,2.5584531238367897e-13,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,2.6941770754455883e-13,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,1.9899107860620052e-13,298.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,2.6941751780917844e-13,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,1.2779998413703364e-12,286.2012939453125,294.1499938964844,290.2870788574219,290.2870788574219,294.9408874511719,294.1180725097656,285.8525085449219,0.0,0.0,0.0,0.0,1.0,1.0,6.872973327617937e-13,-1.27015270505967e-17,-6.872846475963756e-13,-1.660277167483959e-12,0.0,0.0,0.0,0.0,60.0,5.554206836677622e-06,-0.0,-5.066788513209878e-25,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0,286.2012939453125,294.1499938964844,290.3500061035156,290.3500061035156,294.9408874511719,294.1180725097656,285.8525085449219,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319939684250533e-17,-6.316268038111805e-13,2.1199488087837902e-14,0.0,0.0,0.0,0.0,60.0,6.6339789555058815e-06,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0,286.2012939453125,294.1499938964844,290.3500061035156,290.3500061035156,294.9408874511719,294.1180725097656,285.8525085449219,0.0,0.0,0.0,0.0,1.0,1.0,6.316401394979021e-13,-1.3319939684250533e-17,-6.316268038111805e-13,2.1199488087837902e-14,0.0,0.0,0.0,0.0,60.0,6.6339789555058815e-06,-0.0,-0.0,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190856933594,0.0,0.0,2.2950091604911904e-08,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165832519531,0.0,0.0,2.4167576384570573e-08,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320251464844,0.0,0.0,1.785009651200653e-08,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2136535644531,0.0,0.0,2.416756039735901e-08,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,1.1464042160014289e-07,286.20123291015625,294.1499938964844,290.4269714355469,290.416015625,294.94091796875,294.1180725097656,285.8525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-2.4452839397781645e-07,3.05865521712384e-13,2.445280813390127e-07,-5.595475727204757e-07,0.0,0.0,0.0,-1.3773678801953793e-06,60.0,-4.957918281434104e-05,-0.0,-4.077056295787593e-15,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190856933594,0.0,0.0,2.2950091604911904e-08,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165832519531,0.0,0.0,2.4167576384570573e-08,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320251464844,0.0,0.0,1.785009651200653e-08,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2136535644531,0.0,0.0,2.416756039735901e-08,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,1.1464042160014289e-07,286.20123291015625,294.1499938964844,290.4269714355469,290.416015625,294.94091796875,294.1180725097656,285.8525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-2.4452839397781645e-07,3.05865521712384e-13,2.445280813390127e-07,-5.595475727204757e-07,0.0,0.0,0.0,-1.3773678801953793e-06,60.0,-4.957918281434104e-05,-0.0,-4.077056295787593e-15,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190856933594,0.0,0.0,1.604674508826065e-07,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165832519531,0.0,0.0,1.689801365500898e-07,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320251464844,0.0,0.0,1.2480819577831428e-07,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2136535644531,0.0,0.0,1.689800228632521e-07,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,8.015678645278967e-07,286.20123291015625,294.1499938964844,290.51025390625,290.48712158203125,294.94091796875,294.1180725097656,285.8525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7101034472943866e-06,2.13882709286517e-12,1.7101014009313076e-06,-3.912937245331705e-06,0.0,0.0,0.0,-9.632465662434695e-06,60.0,0.0036236117593944,-0.0,-1.993204185686201e-13,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190856933594,0.0,0.0,1.604674508826065e-07,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165832519531,0.0,0.0,1.689801365500898e-07,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320251464844,0.0,0.0,1.2480819577831428e-07,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2136535644531,0.0,0.0,1.689800228632521e-07,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,8.015678645278967e-07,286.20123291015625,294.1499938964844,290.51025390625,290.48712158203125,294.94091796875,294.1180725097656,285.8525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7101034472943866e-06,2.13882709286517e-12,1.7101014009313076e-06,-3.912937245331705e-06,0.0,0.0,0.0,-9.632465662434695e-06,60.0,0.0036236117593944,-0.0,-1.993204185686201e-13,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190856933594,0.0,0.0,3.934959806883853e-07,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165832519531,0.0,0.0,4.143706178183493e-07,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320251464844,0.0,0.0,3.06052868381812e-07,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2136535644531,0.0,0.0,4.1437033360125497e-07,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,1.965593128261389e-06,286.20123291015625,294.1499938964844,290.5541381835937,290.52447509765625,294.9408874511719,294.1180725097656,285.8525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.195197107037529e-06,5.246535410979858e-12,4.19519210481667e-06,-9.59803583100438e-06,0.0,0.0,0.0,-2.3629967472516e-05,60.0,0.0096354391425848,-0.0,-1.198556228224068e-12,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190856933594,0.0,0.0,6.523722504425677e-07,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21661376953125,0.0,0.0,6.869801154607558e-07,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320251464844,0.0,0.0,5.074014097772306e-07,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,6.869796607134049e-07,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,3.258733386246604e-06,286.20123291015625,294.1499938964844,290.5994567871094,290.5629272460937,294.9408874511719,294.1180725097656,285.8525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-6.9547204475384206e-06,8.697738709817493e-12,6.954711807338754e-06,-1.5911740774754435e-05,0.0,0.0,0.0,-3.917340654879808e-05,60.0,0.0163063313812017,-0.0,-3.2943433137672118e-12,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192687988281,0.0,0.0,2.080403191939695e-06,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167663574219,0.0,0.0,2.1907671907683834e-06,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322082519531,0.0,0.0,1.618093733668502e-06,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138366699219,0.0,0.0,2.190765599152656e-06,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21197509765625,0.0,0.0,1.039204107655678e-05,286.20147705078125,294.1499938964844,290.69415283203125,290.64306640625,294.94049072265625,294.1180725097656,285.8525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-2.216661778220441e-05,2.7724978562959635e-11,2.216659049736336e-05,-5.072288331575692e-05,0.0,0.0,0.0,-0.0001248582848347,60.0,0.0564795546233654,-0.0,-3.350216978836862e-11,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192687988281,0.0,0.0,2.080403191939695e-06,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167663574219,0.0,0.0,2.1907671907683834e-06,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322082519531,0.0,0.0,1.618093733668502e-06,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138366699219,0.0,0.0,2.190765599152656e-06,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21197509765625,0.0,0.0,1.039204107655678e-05,286.20147705078125,294.1499938964844,290.69415283203125,290.64306640625,294.94049072265625,294.1180725097656,285.8525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-2.216661778220441e-05,2.7724978562959635e-11,2.216659049736336e-05,-5.072288331575692e-05,0.0,0.0,0.0,-0.0001248582848347,60.0,0.0564795546233654,-0.0,-3.350216978836862e-11,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.219970703125,0.0,0.0,4.809320671483874e-06,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21746826171875,0.0,0.0,5.064451670477865e-06,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23291015625,0.0,0.0,3.74058822671941e-06,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21453857421875,0.0,0.0,5.064448032499058e-06,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126770019531,0.0,0.0,2.402354402875062e-05,286.2024841308594,294.1499938964844,290.7939453125,290.72711181640625,294.9387512207031,294.11785888671875,285.8525390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.124339804751799e-05,6.409280051133948e-11,5.124333256389946e-05,-0.000117257804959,0.0,0.0,0.0,-0.0002886395086534,60.0,0.2470969706773758,-0.0,-1.7903804827579248e-10,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.219970703125,0.0,0.0,4.809320671483874e-06,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21746826171875,0.0,0.0,5.064451670477865e-06,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23291015625,0.0,0.0,3.74058822671941e-06,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21453857421875,0.0,0.0,5.064448032499058e-06,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126770019531,0.0,0.0,2.402354402875062e-05,286.2024841308594,294.1499938964844,290.7939453125,290.72711181640625,294.9387512207031,294.11785888671875,285.8525390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.124339804751799e-05,6.409280051133948e-11,5.124333256389946e-05,-0.000117257804959,0.0,0.0,0.0,-0.0002886395086534,60.0,0.2470969706773758,-0.0,-1.7903804827579248e-10,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215576171875,0.0,0.0,8.763855475990567e-06,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21905517578125,0.0,0.0,9.228770977642853e-06,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345275878906,0.0,0.0,6.816341738158371e-06,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160949707031,0.0,0.0,9.22876461117994e-06,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142639160156,0.0,0.0,4.377725417725742e-05,286.2046203613281,294.1499938964844,290.8984375,290.8146667480469,294.9347229003906,294.1168518066406,285.8525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-9.337932715425268e-05,1.1679440747869307e-10,9.337921073893084e-05,-0.000213675230043,0.0,0.0,0.0,-0.0005259792087599,60.0,0.5595789551734924,-0.0,-5.94522431285327e-10,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215576171875,0.0,0.0,8.763855475990567e-06,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21905517578125,0.0,0.0,9.228770977642853e-06,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345275878906,0.0,0.0,6.816341738158371e-06,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160949707031,0.0,0.0,9.22876461117994e-06,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142639160156,0.0,0.0,4.377725417725742e-05,286.2046203613281,294.1499938964844,290.8984375,290.8146667480469,294.9347229003906,294.1168518066406,285.8525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-9.337932715425268e-05,1.1679440747869307e-10,9.337921073893084e-05,-0.000213675230043,0.0,0.0,0.0,-0.0005259792087599,60.0,0.5595789551734924,-0.0,-5.94522431285327e-10,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,1.4582126823370343e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,1.535569754196331e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23779296875,0.0,0.0,1.1341670870024244e-05,298.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192687988281,0.0,0.0,1.5355686628026888e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21746826171875,0.0,0.0,7.284071762114763e-05,286.20831298828125,294.1499938964844,291.0072326660156,290.90533447265625,294.9258117675781,294.1125183105469,285.8526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001553733018226,1.9433349374153863e-10,0.0001553730980958,-0.000355532974936,0.0,0.0,0.0,-0.0008751738350838,60.0,0.9899812936782836,-0.0,-1.645961145158025e-09,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,1.4582126823370343e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,1.535569754196331e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23779296875,0.0,0.0,1.1341670870024244e-05,298.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192687988281,0.0,0.0,1.5355686628026888e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21746826171875,0.0,0.0,7.284071762114763e-05,286.20831298828125,294.1499938964844,291.0072326660156,290.90533447265625,294.9258117675781,294.1125183105469,285.8526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001553733018226,1.9433349374153863e-10,0.0001553730980958,-0.000355532974936,0.0,0.0,0.0,-0.0008751738350838,60.0,0.9899812936782836,-0.0,-1.645961145158025e-09,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265319824219,0.0,0.0,1.7655049305176362e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239990234375,0.0,0.0,1.8591636035125703e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,1.3731723811361007e-05,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22100830078125,0.0,0.0,1.859162330219988e-05,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192077636719,0.0,0.0,8.81905943970196e-05,286.2102355957031,294.1499938964844,291.0630798339844,290.95172119140625,294.9208068847656,294.1098327636719,285.8526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000188115358469,2.3528567982822324e-10,0.0001881151256384,-0.0004304550529923,0.0,0.0,0.0,-0.0010596007341518,60.0,1.2144542932510376,-0.0,-2.4127686515384994e-09,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2285461425781,0.0,0.0,2.1639250917360187e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260131835937,0.0,0.0,2.278719694004394e-05,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416076660156,0.0,0.0,1.6830552340252325e-05,298.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229919433594,0.0,0.0,2.278718238812872e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212219238281,0.0,0.0,0.0001080925067071,286.2124938964844,294.1499938964844,291.119873046875,290.9987487792969,294.9151611328125,294.1068420410156,285.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002305717644048,2.883870642289565e-10,0.0002305714879184,-0.0005276029696688,0.0,0.0,0.0,-0.0012987452792003,60.0,1.4786258935928345,-0.0,-3.6246183832133742e-09,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349548339844,0.0,0.0,3.1624582334188744e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323608398437,0.0,0.0,3.3302239899057895e-05,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480773925781,0.0,0.0,2.459693132550456e-05,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292785644531,0.0,0.0,3.330221807118505e-05,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275695800781,0.0,0.0,0.0001579712698003,286.2171630859375,294.1499938964844,291.2359619140625,291.0944519042969,294.8988647460937,294.0929260253906,285.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003178063780069,4.0226977304769207e-10,0.0003178059705533,-0.0007397681474685,0.0,0.0,0.0,-0.0017930421745404,60.0,2.105313539505005,-0.0,-7.741539853611812e-09,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349548339844,0.0,0.0,3.1624582334188744e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323608398437,0.0,0.0,3.3302239899057895e-05,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480773925781,0.0,0.0,2.459693132550456e-05,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292785644531,0.0,0.0,3.330221807118505e-05,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275695800781,0.0,0.0,0.0001579712698003,286.2171630859375,294.1499938964844,291.2359619140625,291.0944519042969,294.8988647460937,294.0929260253906,285.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003178063780069,4.0226977304769207e-10,0.0003178059705533,-0.0007397681474685,0.0,0.0,0.0,-0.0017930421745404,60.0,2.105313539505005,-0.0,-7.741539853611812e-09,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392883300781,0.0,0.0,3.934033156838268e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366638183594,0.0,0.0,4.142730540479533e-05,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25244140625,0.0,0.0,3.0598079320043325e-05,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335510253906,0.0,0.0,4.142727630096488e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318725585937,0.0,0.0,0.0001965130213648,286.2185363769531,294.1499938964844,291.3551330566406,291.1921081542969,294.8753356933594,294.0715637207031,285.8529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004243697912897,5.294868987704149e-10,0.0004243692674208,-0.0009676605695858,0.0,0.0,0.0,-0.0023895651102066,60.0,2.92641830444336,-0.0,-1.1979914837922934e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392883300781,0.0,0.0,3.934033156838268e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366638183594,0.0,0.0,4.142730540479533e-05,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25244140625,0.0,0.0,3.0598079320043325e-05,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335510253906,0.0,0.0,4.142727630096488e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318725585937,0.0,0.0,0.0001965130213648,286.2185363769531,294.1499938964844,291.3551330566406,291.1921081542969,294.8753356933594,294.0715637207031,285.8529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004243697912897,5.294868987704149e-10,0.0004243692674208,-0.0009676605695858,0.0,0.0,0.0,-0.0023895651102066,60.0,2.92641830444336,-0.0,-1.1979914837922934e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,9.002329898066819e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728271484375,0.0,0.0,9.479896834818646e-05,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28924560546875,0.0,0.0,7.001822086749598e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693786621094,0.0,0.0,9.479890286456794e-05,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26806640625,0.0,0.0,0.0004496848559938,286.2687072753906,294.1499938964844,291.4769287109375,291.2912902832031,294.8635559082031,294.04522705078125,285.8530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005239526508376,6.586919343298803e-10,0.0005239520105533,-0.0012077597202733,0.0,0.0,0.0,-0.0029702533502131,60.0,3.830188751220703,-0.0,-6.273175046089818e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,9.002329898066819e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728271484375,0.0,0.0,9.479896834818646e-05,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28924560546875,0.0,0.0,7.001822086749598e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693786621094,0.0,0.0,9.479890286456794e-05,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26806640625,0.0,0.0,0.0004496848559938,286.2687072753906,294.1499938964844,291.4769287109375,291.2912902832031,294.8635559082031,294.04522705078125,285.8530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005239526508376,6.586919343298803e-10,0.0005239520105533,-0.0012077597202733,0.0,0.0,0.0,-0.0029702533502131,60.0,3.830188751220703,-0.0,-6.273175046089818e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,9.004561434267089e-05,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882385253906,0.0,0.0,9.482246241532266e-05,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,7.003557402640581e-05,298.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846374511719,0.0,0.0,9.482239693170412e-05,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.283447265625,0.0,0.0,0.0004497963236644,286.28863525390625,294.1499938964844,291.6009521484375,291.3916015625,294.8001403808594,294.0027770996094,285.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006790428305976,8.415661501004476e-10,0.0006790419574826,-0.0015334482304751,0.0,0.0,0.0,-0.0038326105568557,60.0,5.246495246887207,-0.0,-6.276282249473297e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,9.004561434267089e-05,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882385253906,0.0,0.0,9.482246241532266e-05,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,7.003557402640581e-05,298.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846374511719,0.0,0.0,9.482239693170412e-05,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.283447265625,0.0,0.0,0.0004497963236644,286.28863525390625,294.1499938964844,291.6009521484375,291.3916015625,294.8001403808594,294.0027770996094,285.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006790428305976,8.415661501004476e-10,0.0006790419574826,-0.0015334482304751,0.0,0.0,0.0,-0.0038326105568557,60.0,5.246495246887207,-0.0,-6.276282249473297e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2927551269531,0.0,0.0,9.006560867419466e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28973388671875,0.0,0.0,9.484351903665812e-05,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30633544921875,0.0,0.0,7.005112274782732e-05,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861328125,0.0,0.0,9.484345355303958e-05,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28497314453125,0.0,0.0,0.0004498962080106,286.2908935546875,294.1499938964844,291.6636962890625,291.4420471191406,294.7700500488281,293.9794921875,285.8533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007727872580289,9.60146517847704e-10,0.0007727863267064,-0.0017514526844024,0.0,0.0,0.0,-0.0043575074523687,60.0,5.750100135803223,-0.0,-6.279068287540214e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30865478515625,0.0,0.0,9.006934851640835e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30548095703125,0.0,0.0,9.484745532972738e-05,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32232666015625,0.0,0.0,7.0054033130873e-05,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,9.484738984610884e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007202148437,0.0,0.0,0.0004499148926697,286.3135986328125,294.1499938964844,291.726806640625,291.4926452636719,294.7479553222656,293.9539794921875,285.8534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009495149133726,1.141760352929566e-09,0.0009495137492194,-0.0020521893166005,0.0,0.0,0.0,-0.0053280666470527,60.0,6.16535758972168,-0.0,-6.279588404822789e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.30767822265625,0.0,0.0,9.024859173223376e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30450439453125,0.0,0.0,9.503620822215451e-05,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212280273437,0.0,0.0,7.019344775471836e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008117675781,0.0,0.0,9.5036142738536e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998046875,0.0,0.0,0.0004508102720137,286.31207275390625,294.1499938964844,291.8540954589844,291.5940246582031,294.70025634765625,293.8958740234375,285.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073914891108,1.421103679177804e-09,0.0010073899757117,-0.0027287059929221,0.0,0.0,0.0,-0.0057454635389149,60.0,7.711925029754639,-0.0,-6.304603772377959e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.30767822265625,0.0,0.0,9.024859173223376e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30450439453125,0.0,0.0,9.503620822215451e-05,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212280273437,0.0,0.0,7.019344775471836e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008117675781,0.0,0.0,9.5036142738536e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998046875,0.0,0.0,0.0004508102720137,286.31207275390625,294.1499938964844,291.8540954589844,291.5940246582031,294.70025634765625,293.8958740234375,285.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073914891108,1.421103679177804e-09,0.0010073899757117,-0.0027287059929221,0.0,0.0,0.0,-0.0057454635389149,60.0,7.711925029754639,-0.0,-6.304603772377959e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.302734375,0.0,0.0,9.05496344785206e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2995910644531,0.0,0.0,9.535321441944689e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31610107421875,0.0,0.0,7.042758807074279e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2959289550781,0.0,0.0,9.535315621178596e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2949523925781,0.0,0.0,0.0004523140087258,286.3049621582031,294.1499938964844,291.9823913574219,291.69537353515625,294.6528015136719,293.8137512207031,285.8548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648304549045,1.7502875815367247e-09,0.0009648287086747,-0.0036366838030517,0.0,0.0,0.0,-0.0056805657222867,60.0,8.475287437438965,-0.0,-6.346730430095704e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.302734375,0.0,0.0,9.05496344785206e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2995910644531,0.0,0.0,9.535321441944689e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31610107421875,0.0,0.0,7.042758807074279e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2959289550781,0.0,0.0,9.535315621178596e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2949523925781,0.0,0.0,0.0004523140087258,286.3049621582031,294.1499938964844,291.9823913574219,291.69537353515625,294.6528015136719,293.8137512207031,285.8548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648304549045,1.7502875815367247e-09,0.0009648287086747,-0.0036366838030517,0.0,0.0,0.0,-0.0056805657222867,60.0,8.475287437438965,-0.0,-6.346730430095704e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978210449219,0.0,0.0,9.09130903892219e-05,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947082519531,0.0,0.0,9.573595161782578e-05,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31103515625,0.0,0.0,7.071027357596904e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911071777344,0.0,0.0,9.573589341016486e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901306152344,0.0,0.0,0.0004541295638773,286.2979431152344,294.1499938964844,292.1112670898437,291.7962646484375,294.6090393066406,293.7088317871094,285.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686886915005,2.2030648416659915e-09,0.0009686864796094,-0.0048231538385152,0.0,0.0,0.0,-0.0059049571864306,60.0,8.871722221374512,-0.0,-6.397780083489124e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978210449219,0.0,0.0,9.09130903892219e-05,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947082519531,0.0,0.0,9.573595161782578e-05,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31103515625,0.0,0.0,7.071027357596904e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911071777344,0.0,0.0,9.573589341016486e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901306152344,0.0,0.0,0.0004541295638773,286.2979431152344,294.1499938964844,292.1112670898437,291.7962646484375,294.6090393066406,293.7088317871094,285.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686886915005,2.2030648416659915e-09,0.0009686864796094,-0.0048231538385152,0.0,0.0,0.0,-0.0059049571864306,60.0,8.871722221374512,-0.0,-6.397780083489124e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929382324219,0.0,0.0,9.13364565349184e-05,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898864746094,0.0,0.0,9.618177864467724e-05,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059997558594,0.0,0.0,7.103956158971414e-05,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28631591796875,0.0,0.0,9.618172043701634e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28533935546875,0.0,0.0,0.0004562443646136,286.2909851074219,294.1499938964844,292.2403564453125,291.8963623046875,294.5678405761719,293.5869445800781,285.8568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731992031447,2.7304980498854547e-09,0.0009731965255923,-0.0062052127905189,0.0,0.0,0.0,-0.0061664283275604,60.0,9.182734489440918,-0.0,-6.457501910972496e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929382324219,0.0,0.0,9.13364565349184e-05,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898864746094,0.0,0.0,9.618177864467724e-05,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059997558594,0.0,0.0,7.103956158971414e-05,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28631591796875,0.0,0.0,9.618172043701634e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28533935546875,0.0,0.0,0.0004562443646136,286.2909851074219,294.1499938964844,292.2403564453125,291.8963623046875,294.5678405761719,293.5869445800781,285.8568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731992031447,2.7304980498854547e-09,0.0009731965255923,-0.0062052127905189,0.0,0.0,0.0,-0.0061664283275604,60.0,9.182734489440918,-0.0,-6.457501910972496e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
