time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904900,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904968261719,0.0,0.0,9.15640193852596e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874755859375,0.0,0.0,9.642141230870038e-05,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034973144531,0.0,0.0,7.121654925867915e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839050292969,0.0,0.0,9.642134682508186e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.282958984375,0.0,0.0,0.0004573810729198,286.2875366210937,294.1499938964844,292.3048400878906,291.9459533691406,294.54833984375,293.5219116210937,285.8575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756243089213,3.0139961637587476e-09,0.000975621282123,-0.0069480612874031,0.0,0.0,0.0,-0.006306973285973,60.0,9.326180458068848,-0.0,-6.489717918611859e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880859375,0.0,0.0,9.180218330584466e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850646972656,0.0,0.0,9.667221456766129e-05,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009948730469,0.0,0.0,7.140179513953626e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2815246582031,0.0,0.0,9.667214908404276e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28057861328125,0.0,0.0,0.0004585707793012,286.2841186523437,294.1499938964844,292.3692321777344,291.9952087402344,294.5295104980469,293.4563903808594,285.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781616972759,3.310710594561783e-09,0.0009781583212316,-0.0077255303040146,0.0,0.0,0.0,-0.0064540668390691,60.0,9.46638298034668,-0.0,-6.523520568180174e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28326416015625,0.0,0.0,9.229710849467664e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802734375,0.0,0.0,9.719339141156524e-05,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2960205078125,0.0,0.0,7.178672967711464e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767944335937,0.0,0.0,9.719332592794672e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2758483886719,0.0,0.0,0.0004610430041793,286.2773132324219,294.1499938964844,292.4974670410156,292.09246826171875,294.493896484375,293.33013916015625,285.8598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834348456934,3.927295821881671e-09,0.0009834310039877,-0.0093410965055227,0.0,0.0,0.0,-0.0067597357556223,60.0,9.74119472503662,-0.0,-6.594045487418043e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28326416015625,0.0,0.0,9.229710849467664e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802734375,0.0,0.0,9.719339141156524e-05,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2960205078125,0.0,0.0,7.178672967711464e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767944335937,0.0,0.0,9.719332592794672e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2758483886719,0.0,0.0,0.0004610430041793,286.2773132324219,294.1499938964844,292.4974670410156,292.09246826171875,294.493896484375,293.33013916015625,285.8598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834348456934,3.927295821881671e-09,0.0009834310039877,-0.0093410965055227,0.0,0.0,0.0,-0.0067597357556223,60.0,9.74119472503662,-0.0,-6.594045487418043e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784729003906,0.0,0.0,9.257613419322296e-05,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755126953125,0.0,0.0,9.74872164078988e-05,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2910461425781,0.0,0.0,7.200374966487288e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720947265625,0.0,0.0,9.748715092428029e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711486816406,0.0,0.0,0.0004624367866199,286.2705993652344,294.1499938964844,292.62469482421875,292.187744140625,294.4608459472656,293.22430419921875,285.8616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864083258435,4.2749013218212895e-09,0.0009864040184766,-0.0102518545463681,0.0,0.0,0.0,-0.0069320620968937,60.0,9.99733543395996,-0.0,-6.633971594283139e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784729003906,0.0,0.0,9.257613419322296e-05,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755126953125,0.0,0.0,9.74872164078988e-05,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2910461425781,0.0,0.0,7.200374966487288e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720947265625,0.0,0.0,9.748715092428029e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711486816406,0.0,0.0,0.0004624367866199,286.2705993652344,294.1499938964844,292.62469482421875,292.187744140625,294.4608459472656,293.22430419921875,285.8616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864083258435,4.2749013218212895e-09,0.0009864040184766,-0.0102518545463681,0.0,0.0,0.0,-0.0069320620968937,60.0,9.99733543395996,-0.0,-6.633971594283139e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2737121582031,0.0,0.0,9.280313679482788e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27081298828125,0.0,0.0,9.77262607193552e-05,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861633300781,0.0,0.0,7.218030805233866e-05,298.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674255371094,0.0,0.0,9.772620251169428e-05,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665100097656,0.0,0.0,0.0004635707300622,286.26397705078125,294.1499938964844,292.7504577636719,292.2806701660156,294.4304504394531,293.1455993652344,285.86383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888269705697,4.557695554296971e-09,0.0009888224303722,-0.0109927840530872,0.0,0.0,0.0,-0.007072256412357,60.0,10.236915588378906,-0.0,-6.666542162747646e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2737121582031,0.0,0.0,9.280313679482788e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27081298828125,0.0,0.0,9.77262607193552e-05,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861633300781,0.0,0.0,7.218030805233866e-05,298.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674255371094,0.0,0.0,9.772620251169428e-05,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665100097656,0.0,0.0,0.0004635707300622,286.26397705078125,294.1499938964844,292.7504577636719,292.2806701660156,294.4304504394531,293.1455993652344,285.86383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888269705697,4.557695554296971e-09,0.0009888224303722,-0.0109927840530872,0.0,0.0,0.0,-0.007072256412357,60.0,10.236915588378906,-0.0,-6.666542162747646e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690124511719,0.0,0.0,9.295257041230798e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2661437988281,0.0,0.0,9.788362513063475e-05,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812805175781,0.0,0.0,7.229653419926763e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627868652344,0.0,0.0,9.788356692297384e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618713378906,0.0,0.0,0.0004643172142095,286.2574462890625,294.1499938964844,292.8743591308594,292.3708190917969,294.4022216796875,293.091796875,285.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904192993417,4.743849313371129e-09,0.0009904145263135,-0.0114805027842521,0.0,0.0,0.0,-0.0071645425632596,60.0,10.462575912475586,-0.0,-6.68802613290609e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690124511719,0.0,0.0,9.295257041230798e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2661437988281,0.0,0.0,9.788362513063475e-05,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812805175781,0.0,0.0,7.229653419926763e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627868652344,0.0,0.0,9.788356692297384e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618713378906,0.0,0.0,0.0004643172142095,286.2574462890625,294.1499938964844,292.8743591308594,292.3708190917969,294.4022216796875,293.091796875,285.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904192993417,4.743849313371129e-09,0.0009904145263135,-0.0114805027842521,0.0,0.0,0.0,-0.0071645425632596,60.0,10.462575912475586,-0.0,-6.68802613290609e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26666259765625,0.0,0.0,9.299801604356615e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638244628906,0.0,0.0,9.793147910386324e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27886962890625,0.0,0.0,7.233188080135733e-05,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604675292969,0.0,0.0,9.793142089620233e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25958251953125,0.0,0.0,0.0004645441949833,286.25421142578125,294.1499938964844,292.9354858398437,292.41473388671875,294.38916015625,293.0763244628906,285.8674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909033542498,4.800450703612569e-09,0.0009908985812216,-0.0116287944838404,0.0,0.0,0.0,-0.0071926023811101,60.0,10.569010734558104,-0.0,-6.69456525770329e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26434326171875,0.0,0.0,9.302849503001198e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615051269531,0.0,0.0,9.79635733528994e-05,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2764892578125,0.0,0.0,7.235558587126434e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581787109375,0.0,0.0,9.796351514523848e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572937011719,0.0,0.0,0.0004646964662242,286.2510070800781,294.1499938964844,292.9960021972656,292.45782470703125,294.3767395019531,293.0675354003906,285.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912282694131,4.838411449270552e-09,0.0009912234963849,-0.0117282485589385,0.0,0.0,0.0,-0.007211422547698,60.0,10.671611785888672,-0.0,-6.698952148553873e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616882324219,0.0,0.0,9.304883133154362e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25885009765625,0.0,0.0,9.798498649615794e-05,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27374267578125,0.0,0.0,7.237140380311757e-05,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555847167969,0.0,0.0,9.798492828849704e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25469970703125,0.0,0.0,0.0004647980385925,286.2473449707031,294.1499938964844,293.06494140625,292.50640869140625,294.3632202148437,293.06494140625,285.8704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914448019117,4.863732083748573e-09,0.0009914399124681,-0.0117945875972509,0.0,0.0,0.0,-0.0072239749133586,60.0,10.785348892211914,-0.0,-6.701879584625203e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597351074219,0.0,0.0,9.305722051067278e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569274902344,0.0,0.0,9.799381950870156e-05,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.271728515625,0.0,0.0,7.237792306113988e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.253662109375,0.0,0.0,9.799376130104064e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527770996094,0.0,0.0,0.0004648399481084,286.24468994140625,294.1499938964844,293.114990234375,292.5413513183594,294.3537902832031,293.06787109375,285.87176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915340924635,4.8741712888045186e-09,0.00099152920302,-0.0118219377472996,0.0,0.0,0.0,-0.0072291502729058,60.0,10.866013526916504,-0.0,-6.70308679673326e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25518798828125,0.0,0.0,9.306956781074403e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524108886719,0.0,0.0,9.800682164495812e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2670288085937,0.0,0.0,7.23875273251906e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491760253906,0.0,0.0,9.80067634372972e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0004649016191251,286.23846435546875,294.1499938964844,293.2309265136719,292.6209716796875,294.3332214355469,293.087890625,285.8749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889523896878245e-09,0.000991660519503,-0.0118621606379747,0.0,0.0,0.0,-0.0072367615066468,60.0,11.048243522644045,-0.0,-6.704862443029924e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25518798828125,0.0,0.0,9.306956781074403e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524108886719,0.0,0.0,9.800682164495812e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2670288085937,0.0,0.0,7.23875273251906e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491760253906,0.0,0.0,9.80067634372972e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0004649016191251,286.23846435546875,294.1499938964844,293.2309265136719,292.6209716796875,294.3332214355469,293.087890625,285.8749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889523896878245e-09,0.000991660519503,-0.0118621606379747,0.0,0.0,0.0,-0.0072367615066468,60.0,11.048243522644045,-0.0,-6.704862443029924e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,9.30886308196932e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479248046875,0.0,0.0,9.802689601201564e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623596191406,0.0,0.0,7.240235572680831e-05,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447509765625,0.0,0.0,9.802683780435471e-05,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.243896484375,0.0,0.0,0.0004649968468584,286.2323303222656,294.1499938964844,293.34332275390625,292.69635009765625,294.31500244140625,293.1242980957031,285.8783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918682044371,4.9132493629144855e-09,0.0009918633149936,-0.0119243189692497,0.0,0.0,0.0,-0.0072485227137804,60.0,11.220100402832031,-0.0,-6.707605848532694e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,9.30886308196932e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479248046875,0.0,0.0,9.802689601201564e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623596191406,0.0,0.0,7.240235572680831e-05,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447509765625,0.0,0.0,9.802683780435471e-05,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.243896484375,0.0,0.0,0.0004649968468584,286.2323303222656,294.1499938964844,293.34332275390625,292.69635009765625,294.31500244140625,293.1242980957031,285.8783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918682044371,4.9132493629144855e-09,0.0009918633149936,-0.0119243189692497,0.0,0.0,0.0,-0.0072485227137804,60.0,11.220100402832031,-0.0,-6.707605848532694e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,9.312510519521312e-05,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434997558594,0.0,0.0,9.80652985163033e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577514648437,0.0,0.0,7.24307174095884e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403564453125,0.0,0.0,9.80652475846e-05,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.239501953125,0.0,0.0,0.000465179036837,286.226318359375,294.1499938964844,293.4518737792969,292.76708984375,294.29901123046875,293.1740417480469,285.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922565659508,4.958660593246122e-09,0.0009922515600919,-0.0120432926341891,0.0,0.0,0.0,-0.0072710351087152,60.0,11.383166313171388,-0.0,-6.712859601520904e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,9.312510519521312e-05,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434997558594,0.0,0.0,9.80652985163033e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577514648437,0.0,0.0,7.24307174095884e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403564453125,0.0,0.0,9.80652475846e-05,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.239501953125,0.0,0.0,0.000465179036837,286.226318359375,294.1499938964844,293.4518737792969,292.76708984375,294.29901123046875,293.1740417480469,285.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922565659508,4.958660593246122e-09,0.0009922515600919,-0.0120432926341891,0.0,0.0,0.0,-0.0072710351087152,60.0,11.383166313171388,-0.0,-6.712859601520904e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440185546875,0.0,0.0,9.315016359323636e-05,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413330078125,0.0,0.0,9.809168841456994e-05,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554931640625,0.0,0.0,7.24502097000368e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381896972656,0.0,0.0,9.809163748286664e-05,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373352050781,0.0,0.0,0.0004653042415156,286.22332763671875,294.1499938964844,293.5045471191406,292.80059814453125,294.2918701171875,293.2032165527344,285.88409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925235062837,4.989871627003595e-09,0.0009925185004249,-0.0121250618249177,0.0,0.0,0.0,-0.0072865071706473,60.0,11.461417198181152,-0.0,-6.716472000789508e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418212890625,0.0,0.0,9.317893272964284e-05,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391357421875,0.0,0.0,9.81219782261178e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,7.247258326970041e-05,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23602294921875,0.0,0.0,9.812192729441448e-05,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,0.0004654479271266,286.22039794921875,294.1499938964844,293.5560913085937,292.83282470703125,294.2852478027344,293.2347412109375,285.8861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928297949954,5.0256954153837804e-09,0.0009928247891366,-0.0122189167886972,0.0,0.0,0.0,-0.0073042665608227,60.0,11.537558555603027,-0.0,-6.720618728195404e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393798828125,0.0,0.0,9.321515972260386e-05,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367248535156,0.0,0.0,9.816013334784655e-05,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507019042969,0.0,0.0,7.250076305354014e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.233642578125,0.0,0.0,9.816007514018564e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327880859375,0.0,0.0,0.0004656288656406,286.21710205078125,294.1499938964844,293.6124267578125,292.8673095703125,294.2784118652344,293.2724914550781,285.88848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993215595372,5.070815323193756e-09,0.0009932105895131,-0.0123371258378028,0.0,0.0,0.0,-0.0073266346007585,60.0,11.620214462280272,-0.0,-6.725844059474184e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374572753906,0.0,0.0,9.324632992502302e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,9.819295519264416e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24871826171875,0.0,0.0,7.25250065443106e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23175048828125,0.0,0.0,9.819290426094084e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309265136719,0.0,0.0,0.0004657846002373,286.2145690917969,294.1499938964844,293.6556091308594,292.8931884765625,294.2734069824219,293.3035583496094,285.890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109644707346206e-09,0.000993542606011,-0.0124388532713055,0.0,0.0,0.0,-0.0073458836413919,60.0,11.68324851989746,-0.0,-6.730342505534281e-08,0.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.233154296875,0.0,0.050000000745058,9.332708577858284e-05,298.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2305603027344,0.0,0.050000000745058,9.827799658523872e-05,298.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2442932128906,0.0,0.050000000745058,7.258781261043623e-05,298.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275085449219,0.0,0.050000000745058,9.82779383775778e-05,298.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2267150878906,0.0,0.050000000745058,0.0004661879793275,286.2088317871094,285.4460144042969,293.75,292.9478454589844,294.2634582519531,293.3788146972656,285.8948669433594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210226472485147e-09,0.0009944026824086,-0.0127023626118898,0.0,0.0,0.0,-0.0073957461863756,60.0,11.819202423095703,-0.0,-6.742001090742633e-08,1.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.233154296875,0.0,0.050000000745058,9.332708577858284e-05,298.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2305603027344,0.0,0.050000000745058,9.827799658523872e-05,298.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2442932128906,0.0,0.050000000745058,7.258781261043623e-05,298.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275085449219,0.0,0.050000000745058,9.82779383775778e-05,298.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2267150878906,0.0,0.050000000745058,0.0004661879793275,286.2088317871094,285.4460144042969,293.75,292.9478454589844,294.2634582519531,293.3788146972656,285.8948669433594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210226472485147e-09,0.0009944026824086,-0.0127023626118898,0.0,0.0,0.0,-0.0073957461863756,60.0,11.819202423095703,-0.0,-6.742001090742633e-08,1.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99029541015625,0.6338397264480591,0.050000000745058,0.0408009141683578,298.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98974609375,0.6338397264480591,0.050000000745058,0.0429653339087963,298.7672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.6338397264480591,0.050000000745058,0.0317340493202209,298.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891357421875,0.6338397264480591,0.050000000745058,0.042965330183506,298.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.6338397264480591,0.050000000745058,0.20380899310112,285.9603271484375,285.3891296386719,293.7958679199219,292.9736328125,296.87994384765625,297.5578918457031,286.1179504394531,1.0,0.1097098290920257,0.0856509283185005,0.0856509283185005,1.0,1.0,-0.4348610341548919,0.0005795960896648,0.434281438589096,-0.1306688636541366,0.0,0.0,0.0,10.193496704101562,60.0,1410.4296875,0.0,12.266827583312988,1.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7072448730469,0.6315768361091614,0.050000000745058,0.0452467873692512,298.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.70721435546875,0.6315768361091614,0.050000000745058,0.0476470440626144,298.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7073669433594,0.6315768361091614,0.050000000745058,0.0351919457316398,298.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7071838378906,0.6315768361091614,0.050000000745058,0.0476470440626144,298.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7071838378906,0.6315768361091614,0.050000000745058,0.2260170727968216,286.81640625,285.3322448730469,293.8417358398437,292.99932861328125,297.2514953613281,298.6431579589844,287.6272888183594,1.0,0.1210891678929328,0.171301856637001,0.171301856637001,1.0,1.0,-0.4821016490459442,0.0181104876101017,0.4639911353588104,-0.1240992397069931,0.0,0.0,0.0,12.502744674682615,60.0,2936.088623046875,0.0,16.683744430541992,1.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.49395751953125,0.5931158065795898,0.050000000745058,0.0455654598772525,298.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.49395751953125,0.5931158065795898,0.050000000745058,0.0479826256632804,298.66705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49395751953125,0.5931158065795898,0.050000000745058,0.0354398041963577,298.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.49395751953125,0.5931158065795898,0.050000000745058,0.0479826256632804,298.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49395751953125,0.5931158065795898,0.050000000745058,0.2276089042425155,288.6375427246094,285.2645568847656,293.8963317871094,293.02978515625,297.2391052246094,298.6464538574219,289.2621154785156,1.0,0.133121907711029,0.2731454968452453,0.2731454968452453,1.0,1.0,-0.4855088293552398,0.0418215915560722,0.4436872601509094,-0.1011435464024543,1.0,1.0,0.0,16.970073699951172,60.0,3008.700927734375,0.0,20.57374382019043,1.0,281.912109375,283.8871459960937,295.2889709472656,296.822021484375,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,0.0,0.0,3.2931908013520418e-21,1.6465954006760209e-21,1.6465954006760209e-21,0.0,0.0,-0.0,4.006357266916893e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0250244140625,0.5710593461990356,0.050000000745058,0.0456803366541862,298.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0250244140625,0.5710593461990356,0.050000000745058,0.0481035970151424,298.64508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0250244140625,0.5710593461990356,0.050000000745058,0.035529151558876,298.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0250244140625,0.5710593461990356,0.050000000745058,0.0481035970151424,298.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0250244140625,0.5710593461990356,0.050000000745058,0.2281827479600906,289.0341796875,285.2183837890625,293.9335632324219,293.0505065917969,297.2332458496094,298.6214599609375,288.2044372558594,1.0,0.140582799911499,0.3426037132740021,0.3426037132740021,1.0,1.0,-0.4867331981658935,0.068151369690895,0.4185818433761596,-0.0751140043139457,1.0,1.0,0.0,20.03096580505371,60.0,11550.96875,0.0,23.184053421020508,1.0,282.182861328125,288.49615478515625,296.0917053222656,296.9747314453125,293.1499938964844,293.1499938964844,283.1499938964844,1472.937255859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0463808700442314,1.0,0.0,0.0,0.8009517788887024,0.8009573221206665,6.319043421854077e-08,4.225078105926514,4.225067615509033,1.0124852451554034e-05,0.0,0.0,-0.0,5344.08544921875,0.0,16.569286346435547,1888.9757080078125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.61260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.33612060546875,0.5492753982543945,0.050000000745058,0.0458176769316196,298.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.33612060546875,0.5492753982543945,0.050000000745058,0.0482482202351093,298.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.33612060546875,0.5492753982543945,0.050000000745058,0.0356359705328941,298.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.33612060546875,0.5492753982543945,0.050000000745058,0.0482482202351093,298.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.33612060546875,0.5492753982543945,0.050000000745058,0.2288687825202942,287.15411376953125,285.1614074707031,293.9794921875,293.075927734375,297.224609375,298.5897827148437,286.2923278808594,1.0,0.1489819884300232,0.4282546639442444,0.4282546639442444,1.0,1.0,-0.4881967008113861,0.1094531193375587,0.3787435591220855,-0.034206785261631,1.0,1.0,0.0,23.70953941345215,60.0,11513.0107421875,0.0,26.3347396850586,1.0,282.5245056152344,285.8658142089844,296.9443359375,297.5838317871094,293.1499938964844,293.1499938964844,283.1499938964844,2242.427734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1792599707841873,1.0,0.0,0.0,0.99742990732193,0.9974318146705629,6.727483992108318e-08,4.264773368835449,4.264763355255127,9.795748155738693e-06,0.0,0.0,-0.0,4630.13623046875,0.0,30.45411491394043,1895.2802734375,0.0,0.0,0.2542538940906524,1.0,0.0,3.0,1.0,0.0
17906760,298.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9209289550781,0.5324918627738953,0.050000000745058,0.0459489114582538,298.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9209289550781,0.5324918627738953,0.050000000745058,0.0483864173293113,298.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9209289550781,0.5324918627738953,0.050000000745058,0.0357380434870719,298.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9209289550781,0.5324918627738953,0.050000000745058,0.0483864173293113,298.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9209289550781,0.5324918627738953,0.050000000745058,0.2295243293046951,285.8049011230469,285.1044311523437,294.02545166015625,293.10125732421875,297.1041564941406,298.5526733398437,285.3944091796875,1.0,0.1565391421318054,0.5426037311553955,0.5426037311553955,0.800000011920929,1.0,-0.4895951449871063,0.1663011014461517,0.3232940435409546,0.0221964251250028,1.0,1.0,0.0,27.227670669555664,60.0,10789.828125,0.0,29.36337280273437,1.0,282.7945861816406,284.9858093261719,297.232177734375,297.9601135253906,293.1499938964844,293.1499938964844,283.1499938964844,3579.4853515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.314201682806015,1.0,0.0,0.0,1.26018488407135,1.2601876258850098,1.0600265909488372e-07,4.265893936157227,4.265883922576904,9.786188456928356e-06,0.0,0.0,-0.0,3950.51611328125,0.0,61.26029968261719,1895.4329833984373,0.0,138.88536071777344,0.3209488987922668,1.0,0.0,3.0,1.0,0.0
17906820,298.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.5133776068687439,0.050000000745058,0.0461424775421619,298.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.5133776068687439,0.050000000745058,0.048590250313282,298.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.5133776068687439,0.050000000745058,0.0358885936439037,298.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.5133776068687439,0.050000000745058,0.048590250313282,298.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.5133776068687439,0.050000000745058,0.2304912358522415,285.0216369628906,285.012939453125,294.0992431640625,293.1417236328125,296.0774230957031,298.4900817871094,284.9279479980469,1.0,0.1670661270618438,0.7261806130409241,0.7261806130409241,0.4789184033870697,1.0,-0.4916573166847229,0.2948597073554992,0.1967976242303848,0.1499139070510864,0.8464051485061646,0.8464051485061646,0.0,32.4228515625,60.0,10659.3466796875,0.0,33.89048385620117,1.0,283.0403747558594,284.6096496582031,296.7606201171875,297.67559814453125,293.1499938964844,293.1499938964844,283.1499938964844,7552.060546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4037298858165741,1.0,0.0,0.0,1.62571382522583,1.6257187128067017,1.7635260007864417e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.26513671875,0.0,136.83670043945312,1895.4371337890625,0.0,282.2777099609375,0.4099698662757873,1.0,0.0,3.0,1.0,0.0
17906880,298.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.5097975730895996,0.050000000745058,0.0461861975491046,298.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.5097975730895996,0.050000000745058,0.0486362911760807,298.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.5097975730895996,0.050000000745058,0.035922598093748,298.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.5097975730895996,0.050000000745058,0.0486362911760807,298.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.5097975730895996,0.050000000745058,0.2307096272706985,284.9532165527344,284.9904479980469,294.11737060546875,293.151611328125,295.64031982421875,298.4753112792969,284.88720703125,1.0,0.1693668812513351,0.7713018655776978,0.7713018655776978,0.4000000059604645,1.0,-0.4921232759952545,0.3493591845035553,0.1427640914916992,0.2041074782609939,0.812627911567688,0.812627911567688,0.0,33.59996795654297,60.0,10794.88671875,0.0,34.92799377441406,1.0,283.0703125,284.601806640625,296.65087890625,297.5765686035156,293.1499938964844,293.1499938964844,283.1499938964844,9117.7099609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4134112596511841,1.0,0.0,0.0,1.6773055791854858,1.6773109436035156,1.8772315968362818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.037841796875,0.0,153.9909210205078,1895.4371337890625,0.0,299.91802978515625,0.4218523502349853,1.0,0.0,3.0,1.0,0.0
17906940,298.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.495728462934494,0.050000000745058,0.0463886819779872,298.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.495728462934494,0.050000000745058,0.0488495156168937,298.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.495728462934494,0.050000000745058,0.0360800847411155,298.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.495728462934494,0.050000000745058,0.0488495156168937,298.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.495728462934494,0.050000000745058,0.2317210584878921,284.82574462890625,284.95001220703125,294.20928955078125,293.2015380859375,294.2243347167969,298.4121398925781,284.82830810546875,1.0,0.1795507073402404,1.0,1.0,0.0,1.0,-0.4942799210548401,0.4942778050899505,2.1040837054897565e-06,0.3481133580207824,0.6934654116630554,0.6934654116630554,0.0,39.03864669799805,60.0,11533.9013671875,-0.0,39.73368453979492,1.0,283.1358947753906,284.7096252441406,296.2904663085937,297.22808837890625,293.1499938964844,293.1499938964844,283.1499938964844,16822.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.425357460975647,1.0,0.0,0.0,1.7294729948043823,1.7294799089431765,1.995818195155153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.01708984375,0.0,194.08462524414065,1895.4371337890625,0.0,322.82861328125,0.4493799209594726,1.0,0.0,3.0,1.0,0.0
17907000,298.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.495728462934494,0.050000000745058,0.0463886819779872,298.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.495728462934494,0.050000000745058,0.0488495156168937,298.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.495728462934494,0.050000000745058,0.0360800847411155,298.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.495728462934494,0.050000000745058,0.0488495156168937,298.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.495728462934494,0.050000000745058,0.2317210584878921,284.82574462890625,284.95001220703125,294.20928955078125,293.2015380859375,294.2243347167969,298.4121398925781,284.82830810546875,1.0,0.1795507073402404,1.0,1.0,0.0,1.0,-0.4942799210548401,0.4942778050899505,2.1040837054897565e-06,0.3481133580207824,0.6934654116630554,0.6934654116630554,0.0,39.03864669799805,60.0,11533.9013671875,-0.0,39.73368453979492,1.0,283.1358947753906,284.7096252441406,296.2904663085937,297.22808837890625,293.1499938964844,293.1499938964844,283.1499938964844,16822.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.425357460975647,1.0,0.0,0.0,1.7294729948043823,1.7294799089431765,1.995818195155153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.01708984375,0.0,194.08462524414065,1895.4371337890625,0.0,322.82861328125,0.4493799209594726,1.0,0.0,3.0,1.0,0.0
